time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173340,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8972769975662231,0.2071767598390579,0.1862196922302246,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0673217773437,0.914355218410492,0.2183573991060257,0.2067316323518753,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3189291059970855,0.199607715010643,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8449267148971558,0.1728681921958923,0.1638076305389404,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7855746150016785,0.1378591060638427,0.621248185634613,285.06719970703125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2518615722656,285.0650939941406,1.0,0.3051812052726745,1.0,1.0,0.0,1.0,-1.6534405946731567,1.6534383296966553,2.225221578555648e-06,1.271838903427124,1.0,1.0,0.0,38.141822814941406,40.0,36448.15234375,0.0,365.1472778320313,1.0,281.8427124023437,284.1522827148437,295.6789855957031,298.0493469238281,293.1499938964844,293.1499938964844,281.54998779296875,32066.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594383955001831,1.0,0.0,0.0,3.774637937545776,3.774662494659424,9.507008371656412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.482421875,0.0,1645.870361328125,1895.4371337890625,0.0,2107.648681640625,0.9303435683250428,1.0,0.0,3.0,1.0,0.0
18173400,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8972769975662231,0.2071767598390579,0.1862196922302246,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0673217773437,0.914355218410492,0.2183573991060257,0.2067316323518753,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3189291059970855,0.199607715010643,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8449267148971558,0.1728681921958923,0.1638076305389404,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7855746150016785,0.1378591060638427,0.621248185634613,285.06719970703125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2518615722656,285.0650939941406,1.0,0.3051812052726745,1.0,1.0,0.0,1.0,-1.6534405946731567,1.6534383296966553,2.225221578555648e-06,1.271838903427124,1.0,1.0,0.0,38.141822814941406,40.0,36448.15234375,0.0,365.1472778320313,1.0,281.8427124023437,284.1522827148437,295.6789855957031,298.0493469238281,293.1499938964844,293.1499938964844,281.54998779296875,32066.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594383955001831,1.0,0.0,0.0,3.774637937545776,3.774662494659424,9.507008371656412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.482421875,0.0,1645.870361328125,1895.4371337890625,0.0,2107.648681640625,0.9303435683250428,1.0,0.0,3.0,1.0,0.0
18173460,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9058416485786438,0.2093037813901901,0.1883214265108108,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8679504394531,0.9236431121826172,0.2204320281744003,0.2088105082511901,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.3221515417098999,0.1962101012468338,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8527345657348633,0.1749412417411804,0.1658512204885482,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.792387068271637,0.1390549838542938,0.6268290877342224,284.8681030273437,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2626647949219,284.8717346191406,1.0,0.3063544631004333,1.0,1.0,0.0,1.0,-1.6635286808013916,1.66352641582489,2.251143314424553e-06,1.2797248363494873,0.8801386952400208,0.8801386952400208,0.0,37.72490692138672,43.0,37251.8125,0.0,369.37408447265625,1.0,281.55712890625,283.9462585449219,295.7424011230469,298.22491455078125,293.1499938964844,293.1499938964844,281.8500061035156,38623.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748381495475769,1.0,0.0,0.0,3.721587896347046,3.721612930297852,9.241657039638084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.671875,0.0,1634.29931640625,1895.4371337890625,0.0,2243.921142578125,0.9223090410232544,1.0,0.0,3.0,1.0,0.0
18173520,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9058416485786438,0.2093037813901901,0.1883214265108108,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8679504394531,0.9236431121826172,0.2204320281744003,0.2088105082511901,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.3221515417098999,0.1962101012468338,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8527345657348633,0.1749412417411804,0.1658512204885482,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.792387068271637,0.1390549838542938,0.6268290877342224,284.8681030273437,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2626647949219,284.8717346191406,1.0,0.3063544631004333,1.0,1.0,0.0,1.0,-1.6635286808013916,1.66352641582489,2.251143314424553e-06,1.2797248363494873,0.8801386952400208,0.8801386952400208,0.0,37.72490692138672,43.0,37251.8125,0.0,369.37408447265625,1.0,281.55712890625,283.9462585449219,295.7424011230469,298.22491455078125,293.1499938964844,293.1499938964844,281.8500061035156,38623.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748381495475769,1.0,0.0,0.0,3.721587896347046,3.721612930297852,9.241657039638084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.671875,0.0,1634.29931640625,1895.4371337890625,0.0,2243.921142578125,0.9223090410232544,1.0,0.0,3.0,1.0,0.0
18173580,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9101612567901612,0.2121358960866928,0.1905771791934967,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0711669921875,0.92790424823761,0.2230440825223922,0.2110440731048584,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.3259966969490051,0.1959628015756607,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8567072749137878,0.1774584501981735,0.1680376827716827,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7954636812210083,0.1406544148921966,0.6332002282142639,285.0712280273437,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2778625488281,285.072265625,1.0,0.3087998032569885,1.0,1.0,0.0,1.0,-1.6788920164108276,1.6788896322250366,2.2910512598173227e-06,1.291792631149292,1.0,1.0,0.0,38.00106048583984,46.0,36886.77734375,0.0,378.4980773925781,1.0,281.8428039550781,284.1420593261719,295.65704345703125,298.0511169433594,293.1499938964844,293.1499938964844,281.54998779296875,33109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651302814483643,1.0,0.0,0.0,3.832263231277466,3.8322887420654297,9.799500730878208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.39599609375,0.0,1722.852294921875,1895.4371337890625,0.0,2157.71923828125,0.9437791705131532,1.0,0.0,3.0,1.0,0.0
18173640,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9101612567901612,0.2121358960866928,0.1905771791934967,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0711669921875,0.92790424823761,0.2230440825223922,0.2110440731048584,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.3259966969490051,0.1959628015756607,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8567072749137878,0.1774584501981735,0.1680376827716827,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7954636812210083,0.1406544148921966,0.6332002282142639,285.0712280273437,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2778625488281,285.072265625,1.0,0.3087998032569885,1.0,1.0,0.0,1.0,-1.6788920164108276,1.6788896322250366,2.2910512598173227e-06,1.291792631149292,1.0,1.0,0.0,38.00106048583984,46.0,36886.77734375,0.0,378.4980773925781,1.0,281.8428039550781,284.1420593261719,295.65704345703125,298.0511169433594,293.1499938964844,293.1499938964844,281.54998779296875,33109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651302814483643,1.0,0.0,0.0,3.832263231277466,3.8322887420654297,9.799500730878208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.39599609375,0.0,1722.852294921875,1895.4371337890625,0.0,2157.71923828125,0.9437791705131532,1.0,0.0,3.0,1.0,0.0
18173700,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9119155406951904,0.2134764492511749,0.1919126957654953,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384155273437,0.9295004606246948,0.2243504226207733,0.2123611569404602,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.3277999758720398,0.1963435113430023,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.858307957649231,0.178731307387352,0.1693039387464523,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7966768741607666,0.1414926201105117,0.6371704936027527,284.93701171875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.28472900390625,284.9156188964844,1.0,0.3104699850082397,1.0,1.0,0.0,1.0,-1.6888206005096436,1.6888182163238523,2.3171078282757662e-06,1.29961895942688,0.960288107395172,0.960288107395172,0.0,38.27937698364258,46.0,37917.1640625,0.0,384.7610168457031,1.0,281.59295654296875,283.95806884765625,295.7308959960937,298.2792053222656,293.1499938964844,293.1499938964844,281.54998779296875,34324.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747628688812256,1.0,0.0,0.0,3.861010789871216,3.861036777496338,9.947073067451129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.79150390625,0.0,1767.5831298828125,1895.4371337890625,0.0,2243.248779296875,0.9507539868354796,1.0,0.0,3.0,1.0,0.0
18173760,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9112892150878906,0.2145280092954635,0.1929608583450317,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847045898437,0.928775191307068,0.2254557162523269,0.2134858816862106,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3291247189044952,0.1978712677955627,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8581119775772095,0.1798454523086547,0.1704232990741729,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7961629629135132,0.1422020494937896,0.6406242847442627,284.8847961425781,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2878723144531,284.8877868652344,1.0,0.3123615682125091,1.0,1.0,0.0,1.0,-1.6987543106079102,1.6987519264221191,2.343366759305354e-06,1.307453751564026,0.9078927040100098,0.9078927040100098,0.0,38.769039154052734,49.0,37925.26953125,0.0,391.7044982910156,1.0,281.5560607910156,283.93798828125,295.7235412597656,298.2423095703125,293.1499938964844,293.1499938964844,281.25,37786.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805914878845215,1.0,0.0,0.0,3.80121660232544,3.8012423515319824,9.641364613344194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.58203125,0.0,1721.92236328125,1895.4371337890625,0.0,2295.452392578125,0.9397794008255004,1.0,0.0,3.0,1.0,0.0
18173820,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9065850377082824,0.2166214436292648,0.1948426663875579,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8437194824219,0.9236765503883362,0.2276393175125122,0.2155665904283523,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.3308307528495788,0.2028316855430603,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8548815846443176,0.1820524185895919,0.1725313514471054,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7923499941825867,0.1435787230730056,0.6469618082046509,284.8446960449219,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2904663085937,284.8608093261719,1.0,0.3166951835155487,1.0,1.0,0.0,1.0,-1.7196067571640017,1.7196043729782104,2.3990571662579896e-06,1.3238786458969116,0.796390175819397,0.796390175819397,0.0,40.15587615966797,52.0,38273.4453125,0.0,407.5724792480469,1.0,281.2576904296875,283.9177551269531,295.6969909667969,298.2526550292969,293.1499938964844,293.1499938964844,281.54998779296875,45231.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928986549377441,1.0,0.0,0.0,3.4249000549316406,3.424923658370972,7.826888008821697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3359375,0.0,1361.6661376953125,1895.4371337890625,0.0,2406.68505859375,0.8644070625305176,1.0,0.0,3.0,1.0,0.0
18173880,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9065850377082824,0.2166214436292648,0.1948426663875579,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8437194824219,0.9236765503883362,0.2276393175125122,0.2155665904283523,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.3308307528495788,0.2028316855430603,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8548815846443176,0.1820524185895919,0.1725313514471054,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7923499941825867,0.1435787230730056,0.6469618082046509,284.8446960449219,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2904663085937,284.8608093261719,1.0,0.3166951835155487,1.0,1.0,0.0,1.0,-1.7196067571640017,1.7196043729782104,2.3990571662579896e-06,1.3238786458969116,0.796390175819397,0.796390175819397,0.0,40.15587615966797,52.0,38273.4453125,0.0,407.5724792480469,1.0,281.2576904296875,283.9177551269531,295.6969909667969,298.2526550292969,293.1499938964844,293.1499938964844,281.54998779296875,45231.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928986549377441,1.0,0.0,0.0,3.4249000549316406,3.424923658370972,7.826888008821697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3359375,0.0,1361.6661376953125,1895.4371337890625,0.0,2406.68505859375,0.8644070625305176,1.0,0.0,3.0,1.0,0.0
18173940,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9036561846733092,0.2199132144451141,0.1975499391555786,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453491210937,0.9200131297111512,0.2307731956243515,0.2183235585689544,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.3328844308853149,0.2075947076082229,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8527234792709351,0.1850199252367019,0.1751691699028015,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7895775437355042,0.1455693840980529,0.6552548408508301,285.0453186035156,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3006591796875,285.0436096191406,1.0,0.3217382729053497,1.0,1.0,0.0,1.0,-1.7450076341629028,1.7450052499771118,2.46793388214428e-06,1.3438472747802734,0.9526759386062622,0.9526759386062622,0.0,41.65728378295898,55.0,38327.9140625,0.0,426.8240356445313,1.0,281.5413513183594,284.07928466796875,295.604248046875,298.080078125,293.1499938964844,293.1499938964844,281.25,32018.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806393504142761,1.0,0.0,0.0,3.61212158203125,3.612144708633423,8.705987397661374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.86767578125,0.0,1461.9521484375,1895.4371337890625,0.0,2295.88232421875,0.8940632343292236,1.0,0.0,3.0,1.0,0.0
18174000,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9036561846733092,0.2199132144451141,0.1975499391555786,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453491210937,0.9200131297111512,0.2307731956243515,0.2183235585689544,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.3328844308853149,0.2075947076082229,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8527234792709351,0.1850199252367019,0.1751691699028015,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7895775437355042,0.1455693840980529,0.6552548408508301,285.0453186035156,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3006591796875,285.0436096191406,1.0,0.3217382729053497,1.0,1.0,0.0,1.0,-1.7450076341629028,1.7450052499771118,2.46793388214428e-06,1.3438472747802734,0.9526759386062622,0.9526759386062622,0.0,41.65728378295898,55.0,38327.9140625,0.0,426.8240356445313,1.0,281.5413513183594,284.07928466796875,295.604248046875,298.080078125,293.1499938964844,293.1499938964844,281.25,32018.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806393504142761,1.0,0.0,0.0,3.61212158203125,3.612144708633423,8.705987397661374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.86767578125,0.0,1461.9521484375,1895.4371337890625,0.0,2295.88232421875,0.8940632343292236,1.0,0.0,3.0,1.0,0.0
18174060,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8990615606307983,0.2225502282381057,0.2001940757036209,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8910827636719,0.9146105051040648,0.2335266321897506,0.2211266756057739,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.3339187502861023,0.2135162353515625,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8492733836174011,0.1877458691596985,0.1779155880212783,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.785627543926239,0.1473984569311142,0.6641486883163452,284.8915100097656,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3047180175781,284.8992614746094,1.0,0.3273785412311554,1.0,1.0,0.0,1.0,-1.7726348638534546,1.7726322412490845,2.544250946812099e-06,1.3656046390533447,0.841312050819397,0.841312050819397,0.0,43.49362182617188,43.0,39251.1015625,0.0,448.96240234375,1.0,281.257568359375,283.9212951660156,295.6687927246094,298.26580810546875,293.1499938964844,293.1499938964844,281.54998779296875,39403.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795121967792511,1.0,0.0,0.0,3.5142412185668945,3.5142645835876465,8.240554620897456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.962890625,0.0,1411.830078125,1895.4371337890625,0.0,2426.91259765625,0.8776073455810547,1.0,0.0,3.0,1.0,0.0
18174120,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8990615606307983,0.2225502282381057,0.2001940757036209,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8910827636719,0.9146105051040648,0.2335266321897506,0.2211266756057739,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.3339187502861023,0.2135162353515625,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8492733836174011,0.1877458691596985,0.1779155880212783,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.785627543926239,0.1473984569311142,0.6641486883163452,284.8915100097656,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3047180175781,284.8992614746094,1.0,0.3273785412311554,1.0,1.0,0.0,1.0,-1.7726348638534546,1.7726322412490845,2.544250946812099e-06,1.3656046390533447,0.841312050819397,0.841312050819397,0.0,43.49362182617188,43.0,39251.1015625,0.0,448.96240234375,1.0,281.257568359375,283.9212951660156,295.6687927246094,298.26580810546875,293.1499938964844,293.1499938964844,281.54998779296875,39403.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795121967792511,1.0,0.0,0.0,3.5142412185668945,3.5142645835876465,8.240554620897456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.962890625,0.0,1411.830078125,1895.4371337890625,0.0,2426.91259765625,0.8776073455810547,1.0,0.0,3.0,1.0,0.0
18174180,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9132017493247986,0.2258221060037613,0.2028370201587677,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0633239746094,0.9300187826156616,0.2367586642503738,0.2239293754100799,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.3364563584327698,0.2070837616920471,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8620567321777344,0.1908601820468902,0.1806443631649017,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.797459602355957,0.1495341509580612,0.672841489315033,285.0631103515625,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3153686523437,285.0590209960937,1.0,0.3274969756603241,1.0,1.0,0.0,1.0,-1.785176396369934,1.7851738929748535,2.5795352485147305e-06,1.375615119934082,0.9967669248580932,0.9967669248580932,0.0,42.45649719238281,46.0,39015.55859375,0.0,453.5335693359375,1.0,281.5423889160156,284.0678100585937,295.583984375,298.1086730957031,293.1499938964844,293.1499938964844,281.25,31232.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875521779060364,1.0,0.0,0.0,3.698154926300049,3.69817852973938,9.125643032348308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.90771484375,0.0,1551.2611083984375,1895.4371337890625,0.0,2358.20458984375,0.9127068519592284,1.0,0.0,3.0,1.0,0.0
18174240,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9132017493247986,0.2258221060037613,0.2028370201587677,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0633239746094,0.9300187826156616,0.2367586642503738,0.2239293754100799,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.3364563584327698,0.2070837616920471,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8620567321777344,0.1908601820468902,0.1806443631649017,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.797459602355957,0.1495341509580612,0.672841489315033,285.0631103515625,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3153686523437,285.0590209960937,1.0,0.3274969756603241,1.0,1.0,0.0,1.0,-1.785176396369934,1.7851738929748535,2.5795352485147305e-06,1.375615119934082,0.9967669248580932,0.9967669248580932,0.0,42.45649719238281,46.0,39015.55859375,0.0,453.5335693359375,1.0,281.5423889160156,284.0678100585937,295.583984375,298.1086730957031,293.1499938964844,293.1499938964844,281.25,31232.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875521779060364,1.0,0.0,0.0,3.698154926300049,3.69817852973938,9.125643032348308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.90771484375,0.0,1551.2611083984375,1895.4371337890625,0.0,2358.20458984375,0.9127068519592284,1.0,0.0,3.0,1.0,0.0
18174300,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9206336736679076,0.2272643744945526,0.2042757719755172,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067687988281,0.9375830888748168,0.2382835000753402,0.2254562526941299,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.3388254940509796,0.204156756401062,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.868462085723877,0.1923547983169555,0.1821195483207702,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8033061623573303,0.1505808532238006,0.6777069568634033,284.9054260253906,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3218688964844,284.885986328125,1.0,0.3283455669879913,1.0,1.0,0.0,1.0,-1.7928303480148315,1.7928277254104614,2.6009904559032293e-06,1.3815550804138184,0.9074735045433044,0.9074735045433044,0.0,42.043827056884766,46.0,39938.109375,0.0,457.0244140625,1.0,281.2958374023437,283.8729858398437,295.6492004394531,298.3272705078125,293.1499938964844,293.1499938964844,281.25,34393.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975141406059265,1.0,0.0,0.0,3.727893352508545,3.727917909622192,9.272999363929556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.36376953125,0.0,1609.293212890625,1895.4371337890625,0.0,2448.719482421875,0.9197418689727784,1.0,0.0,3.0,1.0,0.0
18174360,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9243874549865724,0.2284339815378189,0.2053957879543304,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8723449707031,0.941466510295868,0.239611729979515,0.2267637103796005,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.3410517275333404,0.2031181454658508,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8720105886459351,0.1936894059181213,0.183423176407814,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8064188361167908,0.1515047699213028,0.6819987893104553,284.87261962890625,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3259582519531,284.8782958984375,1.0,0.3295042514801025,1.0,1.0,0.0,1.0,-1.8012163639068604,1.8012137413024902,2.6247225832776166e-06,1.3881405591964722,0.8603547215461731,0.8603547215461731,0.0,42.03153991699219,49.0,39798.08203125,0.0,462.2255554199219,1.0,281.2569885253906,283.8755798339844,295.63140869140625,298.2700500488281,293.1499938964844,293.1499938964844,281.54998779296875,39033.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029617667198181,1.0,0.0,0.0,3.625508308410645,3.625532627105713,8.77063598636596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.24658203125,0.0,1528.6356201171875,1895.4371337890625,0.0,2498.53515625,0.9014736413955688,1.0,0.0,3.0,1.0,0.0
18174420,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.930596649646759,0.2318000197410583,0.2081179618835449,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634155273437,0.9475308060646056,0.2430110871791839,0.2297347635030746,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.3462632298469543,0.2022848725318908,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8778398036956787,0.1969687491655349,0.1863229870796203,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8113134503364563,0.1538581401109695,0.6917522549629211,285.0633239746094,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.34185791015625,285.0620422363281,1.0,0.3327539265155792,1.0,1.0,0.0,1.0,-1.8222405910491943,1.822237968444824,2.684722630874603e-06,1.4046027660369873,1.0,1.0,0.0,42.35274124145508,52.0,39548.31640625,0.0,476.5483093261719,1.0,281.5428161621094,284.04998779296875,295.5360412597656,298.0909423828125,293.1499938964844,293.1499938964844,281.25,32064.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944099307060242,1.0,0.0,0.0,3.77193832397461,3.771962881088257,9.493414268035848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.81640625,0.0,1642.678466796875,1895.4371337890625,0.0,2420.4306640625,0.9297901391983032,1.0,0.0,3.0,1.0,0.0
18174480,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.930596649646759,0.2318000197410583,0.2081179618835449,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634155273437,0.9475308060646056,0.2430110871791839,0.2297347635030746,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.3462632298469543,0.2022848725318908,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8778398036956787,0.1969687491655349,0.1863229870796203,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8113134503364563,0.1538581401109695,0.6917522549629211,285.0633239746094,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.34185791015625,285.0620422363281,1.0,0.3327539265155792,1.0,1.0,0.0,1.0,-1.8222405910491943,1.822237968444824,2.684722630874603e-06,1.4046027660369873,1.0,1.0,0.0,42.35274124145508,52.0,39548.31640625,0.0,476.5483093261719,1.0,281.5428161621094,284.04998779296875,295.5360412597656,298.0909423828125,293.1499938964844,293.1499938964844,281.25,32064.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944099307060242,1.0,0.0,0.0,3.77193832397461,3.771962881088257,9.493414268035848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.81640625,0.0,1642.678466796875,1895.4371337890625,0.0,2420.4306640625,0.9297901391983032,1.0,0.0,3.0,1.0,0.0
18174540,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9330949783325196,0.2334110587835312,0.2097366154193878,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9498966932296752,0.2447907924652099,0.2314823865890503,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.3488043844699859,0.2024614661931991,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8802756667137146,0.1986557692289352,0.1880080848932266,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8133028149604797,0.1550893932580948,0.6975921988487244,284.91082763671875,284.95001220703125,296.5460510253906,292.5428771972656,296.5452880859375,297.3489074707031,284.8948669433594,1.0,0.3349334597587585,1.0,1.0,0.0,1.0,-1.8355302810668943,1.8355275392532349,2.723102397794719e-06,1.4150359630584717,0.9295185804367064,0.9295185804367064,0.0,42.69657516479492,52.0,40594.48828125,0.0,486.1955261230469,1.0,281.2906188964844,283.85858154296875,295.6020812988281,298.31268310546875,293.1499938964844,293.1499938964844,281.25,34638.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046761155128479,1.0,0.0,0.0,3.7995355129241934,3.799560785293579,9.63283923738345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.4716796875,0.0,1695.383544921875,1895.4371337890625,0.0,2514.25439453125,0.9363692998886108,1.0,0.0,3.0,1.0,0.0
18174600,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9328148365020752,0.2345910370349884,0.2108788341283798,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818359375,0.9498150944709778,0.2461353987455368,0.232868805527687,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.3506352305412292,0.2037481069564819,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8805425763130188,0.2000114470720291,0.1893467605113983,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.813405454158783,0.156064435839653,0.7022088766098022,284.8819885253906,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3517761230469,284.88623046875,1.0,0.3370735347270965,1.0,1.0,0.0,1.0,-1.847262501716613,1.847259759902954,2.7572530143515905e-06,1.424247145652771,0.8898085951805115,0.8898085951805115,0.0,43.22312545776367,55.0,40586.52734375,0.0,495.5190124511719,1.0,281.25665283203125,283.8551940917969,295.5857849121094,298.2672424316406,293.1499938964844,293.1499938964844,281.54998779296875,38095.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098894953727722,1.0,0.0,0.0,3.728002548217773,3.728027582168579,9.273542787013866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.5986328125,0.0,1637.71142578125,1895.4371337890625,0.0,2562.17578125,0.9237169027328492,1.0,0.0,3.0,1.0,0.0
18174660,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9321229457855223,0.2381101846694946,0.2137599885463714,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0860290527344,0.9491471648216248,0.249731034040451,0.2360518127679824,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.3547648787498474,0.2069597989320755,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8807926177978516,0.2034899741411209,0.1924610733985901,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8133350610733032,0.1586043536663055,0.7129720449447632,285.08612060546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.363037109375,285.0874938964844,1.0,0.3421826958656311,1.0,1.0,0.0,1.0,-1.87506115436554,1.8750582933425903,2.8390832085278817e-06,1.4460097551345823,1.0,1.0,0.0,44.522735595703125,58.0,40299.953125,0.0,518.2109375,1.0,281.54351806640625,284.05035400390625,295.491943359375,298.0911560058594,293.1499938964844,293.1499938964844,281.25,33212.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023136258125305,1.0,0.0,0.0,3.840356349945069,3.840381622314453,9.84093389888585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.7138671875,0.0,1733.496826171875,1895.4371337890625,0.0,2492.596923828125,0.9459255337715148,1.0,0.0,3.0,1.0,0.0
18174720,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9321229457855223,0.2381101846694946,0.2137599885463714,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0860290527344,0.9491471648216248,0.249731034040451,0.2360518127679824,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.3547648787498474,0.2069597989320755,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8807926177978516,0.2034899741411209,0.1924610733985901,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8133350610733032,0.1586043536663055,0.7129720449447632,285.08612060546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.363037109375,285.0874938964844,1.0,0.3421826958656311,1.0,1.0,0.0,1.0,-1.87506115436554,1.8750582933425903,2.8390832085278817e-06,1.4460097551345823,1.0,1.0,0.0,44.522735595703125,58.0,40299.953125,0.0,518.2109375,1.0,281.54351806640625,284.05035400390625,295.491943359375,298.0911560058594,293.1499938964844,293.1499938964844,281.25,33212.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023136258125305,1.0,0.0,0.0,3.840356349945069,3.840381622314453,9.84093389888585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.7138671875,0.0,1733.496826171875,1895.4371337890625,0.0,2492.596923828125,0.9459255337715148,1.0,0.0,3.0,1.0,0.0
18174780,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9293658137321472,0.2410884499549865,0.2167248129844665,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045715332031,0.9465696811676024,0.253050684928894,0.2393983751535415,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.3579065799713135,0.2114381790161132,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.879420816898346,0.2067505717277526,0.1957229375839233,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8118914365768433,0.1609888672828674,0.7243952751159668,284.9046630859375,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3678894042969,284.9071655273437,1.0,0.3479792475700378,1.0,1.0,0.0,1.0,-1.9056521654129028,1.905649185180664,2.93079733637569e-06,1.469995379447937,0.930643618106842,0.930643618106842,0.0,46.18107604980469,61.0,41569.99609375,0.0,544.639404296875,1.0,281.25567626953125,283.8439636230469,295.5413513183594,298.279052734375,293.1499938964844,293.1499938964844,280.95001220703125,36839.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185193538665771,1.0,0.0,0.0,3.835902214050293,3.835928201675415,9.818120361160254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.65966796875,0.0,1756.5963134765625,1895.4371337890625,0.0,2641.857421875,0.9471096396446228,1.0,0.0,3.0,1.0,0.0
18174840,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9293658137321472,0.2410884499549865,0.2167248129844665,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045715332031,0.9465696811676024,0.253050684928894,0.2393983751535415,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.3579065799713135,0.2114381790161132,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.879420816898346,0.2067505717277526,0.1957229375839233,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8118914365768433,0.1609888672828674,0.7243952751159668,284.9046630859375,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3678894042969,284.9071655273437,1.0,0.3479792475700378,1.0,1.0,0.0,1.0,-1.9056521654129028,1.905649185180664,2.93079733637569e-06,1.469995379447937,0.930643618106842,0.930643618106842,0.0,46.18107604980469,61.0,41569.99609375,0.0,544.639404296875,1.0,281.25567626953125,283.8439636230469,295.5413513183594,298.279052734375,293.1499938964844,293.1499938964844,280.95001220703125,36839.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185193538665771,1.0,0.0,0.0,3.835902214050293,3.835928201675415,9.818120361160254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.65966796875,0.0,1756.5963134765625,1895.4371337890625,0.0,2641.857421875,0.9471096396446228,1.0,0.0,3.0,1.0,0.0
18174900,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.9258334040641784,0.2423502504825592,0.2179331928491592,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7987670898437,0.9433006644248962,0.2545391917228699,0.2408730089664459,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.9990000128746032,0.3588524162769317,0.2147049307823181,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8770737648010254,0.2082344740629196,0.1971889585256576,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.8096641302108765,0.1620469242334365,0.7294409275054932,284.7980651855469,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3668518066406,284.790283203125,1.0,0.3510288596153259,1.0,1.0,0.0,1.0,-1.9206163883209229,1.920613408088684,2.9762552458123537e-06,1.4817157983779907,0.8303608298301697,0.8303608298301697,0.0,47.23064422607422,61.0,42353.96875,0.0,558.632568359375,1.0,280.9959716796875,283.7106018066406,295.55633544921875,298.4130859375,293.1499938964844,293.1499938964844,280.95001220703125,41467.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286232352256775,1.0,0.0,0.0,3.73422646522522,3.734252214431762,9.30453325054259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.578125,0.0,1670.7633056640625,1895.4371337890625,0.0,2735.6328125,0.9249944686889648,1.0,0.0,3.0,1.0,0.0
18174960,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9215621948242188,0.2436518669128418,0.21906079351902,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8546447753906,0.9392700791358948,0.2560429275035858,0.2422772943973541,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.3595111668109894,0.2183970361948013,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8741239905357361,0.209725946187973,0.1985933780670166,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8068164587020874,0.1630950719118118,0.7341926097869873,284.8553771972656,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3648986816406,284.8671264648437,1.0,0.354150116443634,1.0,1.0,0.0,1.0,-1.9354825019836424,1.935479521751404,3.021796601387905e-06,1.493349313735962,0.8229934573173523,0.8229934573173523,0.0,48.38235855102539,64.0,42137.24609375,0.0,573.0928344726562,1.0,280.95758056640625,283.7967834472656,295.5047912597656,298.29315185546875,293.1499938964844,293.1499938964844,281.25,43338.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316473960876465,1.0,0.0,0.0,3.5366687774658203,3.5366928577423096,8.346070785592019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.2197265625,0.0,1463.904296875,1895.4371337890625,0.0,2763.78662109375,0.8869506120681763,1.0,0.0,3.0,1.0,0.0
18175020,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9170446991920472,0.2475101351737976,0.2222572416067123,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0511779785156,0.9346507787704468,0.259995698928833,0.245798721909523,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.3615489602088928,0.2244238555431366,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8711017370223999,0.2134972214698791,0.2019875049591064,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8036597371101379,0.1658288240432739,0.7458315491676331,285.05108642578125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3684387207031,285.0496826171875,1.0,0.3607100248336792,1.0,1.0,0.0,1.0,-1.968836784362793,1.968833565711975,3.125318016827805e-06,1.5193958282470703,0.9806205630302428,0.9806205630302428,0.0,50.5272102355957,67.0,42152.05859375,0.0,604.8136596679688,1.0,281.2425231933594,283.963134765625,295.40704345703125,298.11358642578125,293.1499938964844,293.1499938964844,280.95001220703125,32158.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213047981262207,1.0,0.0,0.0,3.7055978775024414,3.705621719360352,9.162413334706798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.26708984375,0.0,1566.728515625,1895.4371337890625,0.0,2667.66162109375,0.9150893688201904,1.0,0.0,3.0,1.0,0.0
18175080,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9170446991920472,0.2475101351737976,0.2222572416067123,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0511779785156,0.9346507787704468,0.259995698928833,0.245798721909523,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.3615489602088928,0.2244238555431366,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8711017370223999,0.2134972214698791,0.2019875049591064,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8036597371101379,0.1658288240432739,0.7458315491676331,285.05108642578125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3684387207031,285.0496826171875,1.0,0.3607100248336792,1.0,1.0,0.0,1.0,-1.968836784362793,1.968833565711975,3.125318016827805e-06,1.5193958282470703,0.9806205630302428,0.9806205630302428,0.0,50.5272102355957,67.0,42152.05859375,0.0,604.8136596679688,1.0,281.2425231933594,283.963134765625,295.40704345703125,298.11358642578125,293.1499938964844,293.1499938964844,280.95001220703125,32158.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213047981262207,1.0,0.0,0.0,3.7055978775024414,3.705621719360352,9.162413334706798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.26708984375,0.0,1566.728515625,1895.4371337890625,0.0,2667.66162109375,0.9150893688201904,1.0,0.0,3.0,1.0,0.0
18175140,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9150922298431396,0.2492957413196563,0.2240804582834243,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9326289296150208,0.2620212137699127,0.2478141337633133,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.3623574376106262,0.2275308519601822,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8698638677597046,0.2154022008180618,0.2039189338684082,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8023638725280762,0.167228102684021,0.7526009678840637,284.9033508300781,284.95001220703125,296.6710205078125,292.42041015625,296.6702880859375,297.3683776855469,284.891357421875,1.0,0.3643416166305542,1.0,1.0,0.0,1.0,-1.9876267910003664,1.9876235723495483,3.1845318062551087e-06,1.534092664718628,0.8955471515655518,0.8955471515655518,0.0,51.69539260864258,67.0,43259.62890625,0.0,622.9852905273438,1.0,280.9910888671875,283.7813720703125,295.4742126464844,298.3426208496094,293.1499938964844,293.1499938964844,280.95001220703125,35429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310349583625793,1.0,0.0,0.0,3.720659255981445,3.720684051513672,9.237045901500096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.392578125,0.0,1608.8563232421875,1895.4371337890625,0.0,2758.082275390625,0.9188128113746644,1.0,0.0,3.0,1.0,0.0
