time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175200,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9118058681488036,0.2506431937217712,0.2253811657428741,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8964538574219,0.9294293522834778,0.2635872662067413,0.249426931142807,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.3626623749732971,0.2310434430837631,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8675937652587891,0.2169541716575622,0.2054580152034759,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8001139163970947,0.16835817694664,0.7579826712608337,284.8975830078125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.365478515625,284.9034423828125,1.0,0.3676154315471649,1.0,1.0,0.0,1.0,-2.0036556720733643,2.003652334213257,3.235522171962657e-06,1.5466244220733645,0.8728827834129333,0.8728827834129333,0.0,52.89840698242188,55.0,43288.9453125,0.0,639.4407958984375,1.0,280.9568786621094,283.7953186035156,295.4596252441406,298.2991027832031,293.1499938964844,293.1499938964844,281.25,38426.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359562158584595,1.0,0.0,0.0,3.639444589614868,3.639468908309937,8.838193252813653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.1572265625,0.0,1539.5611572265625,1895.4371337890625,0.0,2803.958740234375,0.9045863151550292,1.0,0.0,3.0,1.0,0.0
18175260,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9261584281921388,0.2544859051704407,0.2285033166408538,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0707397460937,0.9442017078399658,0.2676180303096771,0.2529664039611816,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.3654474020004272,0.2249157726764679,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8803997039794922,0.2208231091499328,0.2088806629180908,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8116430044174194,0.1712132692337036,0.7698452472686768,285.0706481933594,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.37274169921875,285.0690612792969,1.0,0.3688991665840149,1.0,1.0,0.0,1.0,-2.0226683616638184,2.022665023803711,3.296807108199573e-06,1.5616376399993896,1.0,1.0,0.0,52.03110122680664,58.0,42974.828125,0.0,651.3670043945312,1.0,281.2430419921875,283.9535827636719,295.3741455078125,298.1368408203125,293.1499938964844,293.1499938964844,280.95001220703125,32365.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293585181236267,1.0,0.0,0.0,3.7911627292633057,3.791187524795532,9.590430636308156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.81005859375,0.0,1667.71728515625,1895.4371337890625,0.0,2742.474853515625,0.9341763854026794,1.0,0.0,3.0,1.0,0.0
18175320,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9261584281921388,0.2544859051704407,0.2285033166408538,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0707397460937,0.9442017078399658,0.2676180303096771,0.2529664039611816,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.3654474020004272,0.2249157726764679,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8803997039794922,0.2208231091499328,0.2088806629180908,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8116430044174194,0.1712132692337036,0.7698452472686768,285.0706481933594,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.37274169921875,285.0690612792969,1.0,0.3688991665840149,1.0,1.0,0.0,1.0,-2.0226683616638184,2.022665023803711,3.296807108199573e-06,1.5616376399993896,1.0,1.0,0.0,52.03110122680664,58.0,42974.828125,0.0,651.3670043945312,1.0,281.2430419921875,283.9535827636719,295.3741455078125,298.1368408203125,293.1499938964844,293.1499938964844,280.95001220703125,32365.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293585181236267,1.0,0.0,0.0,3.7911627292633057,3.791187524795532,9.590430636308156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.81005859375,0.0,1667.71728515625,1895.4371337890625,0.0,2742.474853515625,0.9341763854026794,1.0,0.0,3.0,1.0,0.0
18175380,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9369655251502992,0.2576309740543365,0.2315563857555389,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900756835937,0.954925298690796,0.2712377905845642,0.2565363347530365,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.3705200254917145,0.2212148457765579,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8903945088386536,0.2243556380271911,0.2123409062623977,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.82004314661026,0.1738440245389938,0.7820518016815186,284.8902587890625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.381103515625,284.8934936523437,1.0,0.3719971179962158,1.0,1.0,0.0,1.0,-2.044985294342041,2.0449819564819336,3.369075102455099e-06,1.5789560079574585,0.9006329774856567,0.9006329774856567,0.0,51.80778503417969,76.0,44034.35546875,0.0,668.3903198242188,1.0,280.9570007324219,283.7572021484375,295.41534423828125,298.3051452636719,293.1499938964844,293.1499938964844,280.6499938964844,37730.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442211747169495,1.0,0.0,0.0,3.7552683353424072,3.755293607711792,9.4096878910932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.3193359375,0.0,1666.7923583984375,1895.4371337890625,0.0,2881.17822265625,0.929620921611786,1.0,0.0,3.0,1.0,0.0
18175440,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9369655251502992,0.2576309740543365,0.2315563857555389,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900756835937,0.954925298690796,0.2712377905845642,0.2565363347530365,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.3705200254917145,0.2212148457765579,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8903945088386536,0.2243556380271911,0.2123409062623977,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.82004314661026,0.1738440245389938,0.7820518016815186,284.8902587890625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.381103515625,284.8934936523437,1.0,0.3719971179962158,1.0,1.0,0.0,1.0,-2.044985294342041,2.0449819564819336,3.369075102455099e-06,1.5789560079574585,0.9006329774856567,0.9006329774856567,0.0,51.80778503417969,76.0,44034.35546875,0.0,668.3903198242188,1.0,280.9570007324219,283.7572021484375,295.41534423828125,298.3051452636719,293.1499938964844,293.1499938964844,280.6499938964844,37730.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442211747169495,1.0,0.0,0.0,3.7552683353424072,3.755293607711792,9.4096878910932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.3193359375,0.0,1666.7923583984375,1895.4371337890625,0.0,2881.17822265625,0.929620921611786,1.0,0.0,3.0,1.0,0.0
18175500,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9312326908111572,0.2590568959712982,0.2328997552394867,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79901123046875,0.9496599435806274,0.272930383682251,0.2581973969936371,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9990000128746032,0.3725465834140777,0.226050391793251,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8861442804336548,0.2260181605815887,0.2139729857444763,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.8163700103759766,0.175074353814125,0.7878486514091492,284.7985534667969,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3827209472656,284.7958374023437,1.0,0.3762686848640442,1.0,1.0,0.0,1.0,-2.063308954238892,2.063305616378784,3.4289002996956697e-06,1.5930801630020142,0.8070390224456787,0.8070390224456787,0.0,53.35044479370117,76.0,44760.9296875,0.0,688.68408203125,1.0,280.6983642578125,283.64471435546875,295.4283447265625,298.4306945800781,293.1499938964844,293.1499938964844,280.6499938964844,42659.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530255556106567,1.0,0.0,0.0,3.629947423934937,3.629972457885742,8.792127346168854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.5390625,0.0,1560.525390625,1895.4371337890625,0.0,2963.61669921875,0.9026511311531068,1.0,0.0,3.0,1.0,0.0
18175560,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9194083213806152,0.2605995833873749,0.2342521995306015,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802185058594,0.9381868243217468,0.2746967077255249,0.2598674297332763,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.3734228312969208,0.2349586635828018,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8768316507339478,0.2277368903160095,0.2156147360801696,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8081285357475281,0.1763413101434707,0.7936991453170776,284.88092041015625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3808898925781,284.8912048339844,1.0,0.3819499611854553,1.0,1.0,0.0,1.0,-2.0866291522979736,2.086625576019287,3.506060920699383e-06,1.6111797094345093,0.8221936225891113,0.8221936225891113,0.0,55.988956451416016,94.0,44745.92578125,0.0,717.3919677734375,1.0,280.6582336425781,283.7396240234375,295.3811340332031,298.31793212890625,293.1499938964844,293.1499938964844,280.95001220703125,42233.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552206754684448,1.0,0.0,0.0,3.463733673095703,3.463757038116455,8.005386007425841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.96240234375,0.0,1379.903076171875,1895.4371337890625,0.0,2984.19091796875,0.8706891536712646,1.0,0.0,3.0,1.0,0.0
18175620,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8927725553512573,0.2649305462837219,0.2380434721708297,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0682373046875,0.9090983271598816,0.2791629433631897,0.26405730843544,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.3721827268600464,0.2591137588024139,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8539444208145142,0.2319535017013549,0.2196142077445984,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7863341569900513,0.1795026957988739,0.808135449886322,285.0682067871094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.382080078125,285.0680236816406,1.0,0.3969368636608124,1.0,1.0,0.0,1.0,-2.1473171710968018,2.147313356399536,3.7112365589564433e-06,1.6582900285720823,0.9862760901451112,0.9862760901451112,0.0,63.50916290283203,97.0,45267.671875,0.0,797.3298950195312,1.0,280.94207763671875,283.8927001953125,295.3049011230469,298.18536376953125,293.1499938964844,293.1499938964844,280.6499938964844,31364.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466048836708069,1.0,0.0,0.0,3.668593406677246,3.668616771697998,8.980332495411858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.82958984375,0.0,1519.0894775390625,1895.4371337890625,0.0,2903.482177734375,0.906239688396454,1.0,0.0,3.0,1.0,0.0
18175680,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8927725553512573,0.2649305462837219,0.2380434721708297,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0682373046875,0.9090983271598816,0.2791629433631897,0.26405730843544,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.3721827268600464,0.2591137588024139,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8539444208145142,0.2319535017013549,0.2196142077445984,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7863341569900513,0.1795026957988739,0.808135449886322,285.0682067871094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.382080078125,285.0680236816406,1.0,0.3969368636608124,1.0,1.0,0.0,1.0,-2.1473171710968018,2.147313356399536,3.7112365589564433e-06,1.6582900285720823,0.9862760901451112,0.9862760901451112,0.0,63.50916290283203,97.0,45267.671875,0.0,797.3298950195312,1.0,280.94207763671875,283.8927001953125,295.3049011230469,298.18536376953125,293.1499938964844,293.1499938964844,280.6499938964844,31364.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466048836708069,1.0,0.0,0.0,3.668593406677246,3.668616771697998,8.980332495411858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.82958984375,0.0,1519.0894775390625,1895.4371337890625,0.0,2903.482177734375,0.906239688396454,1.0,0.0,3.0,1.0,0.0
18175740,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8749927878379822,0.2670305073261261,0.2403399497270584,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8906311392784119,0.281510442495346,0.26658496260643,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9829859733581544,0.3699932992458343,0.2598148286342621,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8383587598800659,0.2341293692588806,0.222011998295784,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7710506319999695,0.1811316609382629,0.8169379830360413,284.91278076171875,284.95001220703125,296.8191833496094,292.3133850097656,296.8182983398437,297.3848571777344,284.9034423828125,1.0,0.4038653671741485,1.0,1.0,0.0,1.0,-2.167413711547852,2.167409896850586,3.7812080790899927e-06,1.6742782592773438,0.9016045928001404,0.9016045928001404,0.0,68.92265319824219,97.0,46515.93359375,0.0,835.524169921875,1.0,280.686767578125,283.7018127441406,295.3781433105469,298.4371337890625,293.1499938964844,293.1499938964844,280.6499938964844,34791.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579967617988586,1.0,0.0,0.0,3.6999826431274414,3.7000069618225098,9.134665788224084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.87158203125,0.0,1580.3212890625,1895.4371337890625,0.0,3010.21875,0.9138267636299132,1.0,0.0,3.0,1.0,0.0
18175800,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8634876012802124,0.2684276700019836,0.2417860329151153,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.8788504600524902,0.283095121383667,0.2683274149894714,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9682597517967224,0.3690179586410522,0.2589581906795501,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8284417390823364,0.2356553077697754,0.2236459255218505,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7612701058387756,0.1822449266910553,0.8228477835655212,284.9056701660156,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3825378417969,284.9096374511719,1.0,0.4086642563343048,1.0,1.0,0.0,1.0,-2.1793360710144043,2.1793322563171387,3.822736289293971e-06,1.6835739612579346,0.8827304244041443,0.8827304244041443,0.0,72.85633850097656,100.0,46540.90625,0.0,861.1591186523438,1.0,280.6570129394531,283.7071228027344,295.3652038574219,298.4017944335937,293.1499938964844,293.1499938964844,280.95001220703125,37407.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863134503364563,1.0,0.0,0.0,3.6434695720672607,3.643493890762329,8.857753641677846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.9189453125,0.0,1536.4276123046875,1895.4371337890625,0.0,3058.40576171875,0.904626488685608,1.0,0.0,3.0,1.0,0.0
18175860,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8485320806503296,0.2726723551750183,0.2455195039510727,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07574462890625,0.8631699681282043,0.2874528467655182,0.2724542915821075,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9450079798698424,0.3698340952396393,0.2590391039848327,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8151825070381165,0.2397352308034896,0.227550134062767,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7484991550445557,0.1852388381958007,0.8367094993591309,285.07574462890625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3891296386719,285.0758361816406,1.0,0.4183787107467651,1.0,1.0,0.0,1.0,-2.210206985473633,2.210203170776367,3.931116225430742e-06,1.7074779272079468,1.0,1.0,0.0,79.8408432006836,103.0,46386.703125,0.0,916.788818359375,1.0,280.94305419921875,283.8660583496094,295.2857360839844,298.24853515625,293.1499938964844,293.1499938964844,280.6499938964844,32398.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580125570297241,1.0,0.0,0.0,3.792878389358521,3.792903184890747,9.599114036973333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.71630859375,0.0,1670.0106201171875,1895.4371337890625,0.0,3010.366943359375,0.9346155524253844,1.0,0.0,3.0,1.0,0.0
18175920,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8485320806503296,0.2726723551750183,0.2455195039510727,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07574462890625,0.8631699681282043,0.2874528467655182,0.2724542915821075,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9450079798698424,0.3698340952396393,0.2590391039848327,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8151825070381165,0.2397352308034896,0.227550134062767,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7484991550445557,0.1852388381958007,0.8367094993591309,285.07574462890625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3891296386719,285.0758361816406,1.0,0.4183787107467651,1.0,1.0,0.0,1.0,-2.210206985473633,2.210203170776367,3.931116225430742e-06,1.7074779272079468,1.0,1.0,0.0,79.8408432006836,103.0,46386.703125,0.0,916.788818359375,1.0,280.94305419921875,283.8660583496094,295.2857360839844,298.24853515625,293.1499938964844,293.1499938964844,280.6499938964844,32398.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580125570297241,1.0,0.0,0.0,3.792878389358521,3.792903184890747,9.599114036973333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.71630859375,0.0,1670.0106201171875,1895.4371337890625,0.0,3010.366943359375,0.9346155524253844,1.0,0.0,3.0,1.0,0.0
18175980,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8399308323860168,0.2762426435947418,0.2491661310195922,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.90496826171875,0.8541866540908813,0.291398674249649,0.2765560746192932,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.929651975631714,0.3710707128047943,0.2601222693920135,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8072447180747986,0.2434558272361755,0.2314169108867645,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7413420081138611,0.1879863440990448,0.8505229353904724,284.9051513671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3912658691406,284.9081115722656,1.0,0.4269480407238006,1.0,1.0,0.0,1.0,-2.242056369781494,2.2420525550842285,4.044845809403341e-06,1.7322660684585571,0.9206961989402772,0.9206961989402772,0.0,85.42668151855469,106.0,47776.57421875,0.0,969.521484375,1.0,280.6559143066406,283.6694641113281,295.3341064453125,298.4450378417969,293.1499938964844,293.1499938964844,280.3500061035156,36785.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734620809555054,1.0,0.0,0.0,3.786627769470215,3.7866532802581774,9.567501138008083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1318359375,0.0,1696.64892578125,1895.4371337890625,0.0,3155.28369140625,0.9361367225646972,1.0,0.0,3.0,1.0,0.0
18176040,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8399308323860168,0.2762426435947418,0.2491661310195922,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.90496826171875,0.8541866540908813,0.291398674249649,0.2765560746192932,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.929651975631714,0.3710707128047943,0.2601222693920135,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8072447180747986,0.2434558272361755,0.2314169108867645,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7413420081138611,0.1879863440990448,0.8505229353904724,284.9051513671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3912658691406,284.9081115722656,1.0,0.4269480407238006,1.0,1.0,0.0,1.0,-2.242056369781494,2.2420525550842285,4.044845809403341e-06,1.7322660684585571,0.9206961989402772,0.9206961989402772,0.0,85.42668151855469,106.0,47776.57421875,0.0,969.521484375,1.0,280.6559143066406,283.6694641113281,295.3341064453125,298.4450378417969,293.1499938964844,293.1499938964844,280.3500061035156,36785.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734620809555054,1.0,0.0,0.0,3.786627769470215,3.7866532802581774,9.567501138008083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1318359375,0.0,1696.64892578125,1895.4371337890625,0.0,3155.28369140625,0.9361367225646972,1.0,0.0,3.0,1.0,0.0
18176100,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.8361297845840454,0.2778283953666687,0.2507142424583435,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.80633544921875,0.8503139019012451,0.2932092249393463,0.2783905267715454,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.9228474497795104,0.3716294765472412,0.2605865895748138,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8036354780197144,0.2451668977737426,0.2331566512584686,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.7382444739341736,0.1892345249652862,0.8566850423812866,284.8058776855469,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3905334472656,284.8028564453125,1.0,0.4308235347270965,1.0,1.0,0.0,1.0,-2.2561697959899902,2.256165742874145,4.09574931836687e-06,1.7432242631912231,0.8256789445877075,0.8256789445877075,0.0,88.03955841064453,106.0,48547.9921875,0.0,993.8621215820312,1.0,280.397216796875,283.5468139648437,295.3501892089844,298.5819091796875,293.1499938964844,293.1499938964844,280.3500061035156,41440.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824556469917297,1.0,0.0,0.0,3.6852450370788574,3.685270547866821,9.062041499419138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.8876953125,0.0,1613.837646484375,1895.4371337890625,0.0,3239.58935546875,0.914191722869873,1.0,0.0,3.0,1.0,0.0
18176160,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8328439593315125,0.2795133888721466,0.2521997690200805,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8752136230469,0.8469941020011902,0.2950748205184936,0.2801614105701446,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9168843626976012,0.3723322749137878,0.261040985584259,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8005160093307495,0.246916264295578,0.2348341196775436,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.735578715801239,0.1905056685209274,0.8625792860984802,284.87579345703125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3902893066406,284.8836669921875,1.0,0.4344832599163055,1.0,1.0,0.0,1.0,-2.269721508026123,2.269717216491699,4.144906597502995e-06,1.7537239789962769,0.8332808613777161,0.8332808613777161,0.0,90.49089813232422,94.0,48374.6171875,0.0,1017.2764892578124,1.0,280.3577575683594,283.6267395019531,295.3074035644531,298.46942138671875,293.1499938964844,293.1499938964844,280.6499938964844,41763.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847747445106506,1.0,0.0,0.0,3.530839204788208,3.530863046646118,8.318579602928367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.22265625,0.0,1446.31103515625,1895.4371337890625,0.0,3261.309326171875,0.8845576047897339,1.0,0.0,3.0,1.0,0.0
18176220,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.843211829662323,0.2841876745223999,0.2559667527675628,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.8577632308006287,0.2997921705245971,0.2842347323894501,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.927866518497467,0.3751380741596222,0.2626467645168304,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8115125298500061,0.2512552142143249,0.238591268658638,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.74474036693573,0.1937521994113922,0.8756750822067261,285.04150390625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40142822265625,285.0401916503906,1.0,0.4367710649967193,1.0,1.0,0.0,1.0,-2.301307439804077,2.3013031482696533,4.260598871042021e-06,1.778146505355835,0.9735618233680724,0.9735618233680724,0.0,88.73786926269531,82.0,48385.4453125,0.0,1043.5765380859375,1.0,280.6424865722656,283.7726135253906,295.2357788085937,298.31451416015625,293.1499938964844,293.1499938964844,280.3500061035156,32284.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752568364143372,1.0,0.0,0.0,3.6969528198242174,3.696976661682129,9.119711421590182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.38623046875,0.0,1557.880859375,1895.4371337890625,0.0,3172.114990234375,0.913144826889038,1.0,0.0,3.0,1.0,0.0
18176280,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.843211829662323,0.2841876745223999,0.2559667527675628,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.8577632308006287,0.2997921705245971,0.2842347323894501,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.927866518497467,0.3751380741596222,0.2626467645168304,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8115125298500061,0.2512552142143249,0.238591268658638,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.74474036693573,0.1937521994113922,0.8756750822067261,285.04150390625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40142822265625,285.0401916503906,1.0,0.4367710649967193,1.0,1.0,0.0,1.0,-2.301307439804077,2.3013031482696533,4.260598871042021e-06,1.778146505355835,0.9735618233680724,0.9735618233680724,0.0,88.73786926269531,82.0,48385.4453125,0.0,1043.5765380859375,1.0,280.6424865722656,283.7726135253906,295.2357788085937,298.31451416015625,293.1499938964844,293.1499938964844,280.3500061035156,32284.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752568364143372,1.0,0.0,0.0,3.6969528198242174,3.696976661682129,9.119711421590182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.38623046875,0.0,1557.880859375,1895.4371337890625,0.0,3172.114990234375,0.913144826889038,1.0,0.0,3.0,1.0,0.0
18176340,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8554424047470093,0.2865980565547943,0.2582243680953979,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8705814480781555,0.3024588525295257,0.2867085635662079,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9422340989112854,0.3764630556106567,0.2636423707008362,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.823297917842865,0.2536813616752624,0.2408685088157653,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7555939555168152,0.1956020146608352,0.8837317824363708,284.88983154296875,284.95001220703125,297.0291442871094,292.2568664550781,297.0279541015625,297.40496826171875,284.8864440917969,1.0,0.4367263913154602,1.0,1.0,0.0,1.0,-2.3206045627593994,2.3206000328063965,4.332256594352657e-06,1.7931506633758545,0.8796480894088745,0.8796480894088745,0.0,85.603271484375,82.0,49536.3125,0.0,1051.7774658203125,1.0,280.38232421875,283.5964050292969,295.3074951171875,298.5503845214844,293.1499938964844,293.1499938964844,280.3500061035156,36665.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884925365447998,1.0,0.0,0.0,3.688068866729736,3.688093423843384,9.07593403098872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.90478515625,0.0,1580.9686279296875,1895.4371337890625,0.0,3262.7197265625,0.9123985171318054,1.0,0.0,3.0,1.0,0.0
18176400,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8652724027633667,0.2881020009517669,0.2594737410545349,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90789794921875,0.8809902667999268,0.3041206896305084,0.2882260978221893,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.953355312347412,0.3772266805171966,0.2640966176986694,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8324396014213562,0.2552460730075836,0.2422428578138351,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.764415979385376,0.1967899948358535,0.888570249080658,284.90789794921875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4057922363281,284.9123840332031,1.0,0.4361697137355804,1.0,1.0,0.0,1.0,-2.331938505172729,2.3319342136383057,4.374607215140713e-06,1.801946043968201,0.8765878081321716,0.8765878081321716,0.0,83.06159973144531,70.0,49582.21484375,0.0,1053.8533935546875,1.0,280.3572082519531,283.6186218261719,295.297607421875,298.5149841308594,293.1499938964844,293.1499938964844,280.6499938964844,38020.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879968523979187,1.0,0.0,0.0,3.630091905593872,3.630115985870361,8.792826520220842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.25390625,0.0,1526.169921875,1895.4371337890625,0.0,3291.469482421875,0.9025149941444396,1.0,0.0,3.0,1.0,0.0
18176460,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9013920426368712,0.292598694562912,0.2629714012145996,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692443847656,0.9191958904266356,0.3087038993835449,0.2920767962932586,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9881742596626282,0.3799158334732055,0.2655519843101501,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8655219078063965,0.2594533264636993,0.2457732260227203,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7963458895683289,0.1999327838420868,0.900754451751709,285.0692138671875,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4135131835937,285.0687866210937,1.0,0.433663547039032,1.0,1.0,0.0,1.0,-2.361389636993408,2.3613851070404053,4.485499175643781e-06,1.8247102499008176,1.0,1.0,0.0,74.93183898925781,58.0,49507.16015625,0.0,1053.135498046875,1.0,280.6429748535156,283.76776123046875,295.2431335449219,298.3897705078125,293.1499938964844,293.1499938964844,280.3500061035156,32307.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817082643508911,1.0,0.0,0.0,3.787387132644653,3.78741192817688,9.571339205649565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.08154296875,0.0,1662.7923583984375,1895.4371337890625,0.0,3232.587646484375,0.9333152770996094,1.0,0.0,3.0,1.0,0.0
18176520,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9013920426368712,0.292598694562912,0.2629714012145996,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692443847656,0.9191958904266356,0.3087038993835449,0.2920767962932586,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9881742596626282,0.3799158334732055,0.2655519843101501,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8655219078063965,0.2594533264636993,0.2457732260227203,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7963458895683289,0.1999327838420868,0.900754451751709,285.0692138671875,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4135131835937,285.0687866210937,1.0,0.433663547039032,1.0,1.0,0.0,1.0,-2.361389636993408,2.3613851070404053,4.485499175643781e-06,1.8247102499008176,1.0,1.0,0.0,74.93183898925781,58.0,49507.16015625,0.0,1053.135498046875,1.0,280.6429748535156,283.76776123046875,295.2431335449219,298.3897705078125,293.1499938964844,293.1499938964844,280.3500061035156,32307.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817082643508911,1.0,0.0,0.0,3.787387132644653,3.78741192817688,9.571339205649565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.08154296875,0.0,1662.7923583984375,1895.4371337890625,0.0,3232.587646484375,0.9333152770996094,1.0,0.0,3.0,1.0,0.0
18176580,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.790600061416626,0.2967764139175415,0.2679157853126526,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8052026629447937,0.3129306137561798,0.2975955605506897,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8587695956230164,0.3844203650951385,0.2690111696720123,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.7598493695259094,0.2624709904193878,0.2508643567562103,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.6993609666824341,0.2017871588468551,0.9205661416053772,285.39776611328125,284.95001220703125,297.1506042480469,292.2555847167969,297.1493225097656,297.4188232421875,284.7563781738281,1.0,0.4155303537845611,1.0,1.0,0.0,1.0,-1.9605562686920168,1.9605529308319087,3.2773430120869307e-06,1.6289055347442627,1.0,1.0,0.0,116.9708023071289,58.0,47338.9296875,0.0,1007.621337890625,1.0,280.3588562011719,283.40313720703125,295.30377197265625,298.5647277832031,293.1499938964844,293.1499938964844,280.3500061035156,38163.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948621153831482,1.0,0.0,0.0,3.754461288452149,3.754486799240112,9.40564461870963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.9580078125,0.0,1669.1746826171875,1895.4371337890625,0.0,3355.646484375,0.928739368915558,1.0,0.0,3.0,1.0,0.0
18176640,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9537582993507384,0.2975867390632629,0.266110211610794,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8567810058594,0.9714387059211732,0.313792884349823,0.2956693470478058,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9990000128746032,0.3856529295444488,0.2424634397029876,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9114104509353638,0.263258159160614,0.2487803697586059,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.835498571395874,0.2024521231651306,0.910152018070221,284.8491516113281,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4278564453125,284.744140625,1.0,0.4276630580425262,1.0,1.0,0.0,1.0,-2.3565168380737305,2.3565123081207275,4.459653155208798e-06,1.8168787956237795,0.8763840794563293,0.8763840794563293,0.0,65.45513153076172,78.0,49817.03515625,0.0,1009.8486938476562,1.0,280.35675048828125,283.4654846191406,295.2961120605469,298.5281982421875,293.1499938964844,293.1499938964844,280.04998779296875,36277.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947182297706604,1.0,0.0,0.0,3.76209568977356,3.762120962142944,9.44393491408846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.78515625,0.0,1663.6365966796875,1895.4371337890625,0.0,3354.302734375,0.9332666993141174,1.0,0.0,3.0,1.0,0.0
18176700,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.954613447189331,0.2982380986213684,0.2682842314243316,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.83282470703125,0.9721238613128662,0.3148440420627594,0.2980008423328399,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.3887801170349121,0.243838831782341,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9118722677230836,0.2644722163677215,0.250529944896698,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.835631251335144,0.2033454030752182,0.9157721996307372,284.83282470703125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.419921875,284.8329162597656,1.0,0.4290629923343658,1.0,1.0,0.0,1.0,-2.3725643157958984,2.3725597858428955,4.527900728135137e-06,1.833318114280701,0.8218837976455688,0.8218837976455688,0.0,66.44560241699219,78.0,50978.8515625,0.0,1030.994384765625,1.0,280.1005859375,283.4989929199219,295.3065185546875,298.6636962890625,293.1499938964844,293.1499938964844,280.04998779296875,42277.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998509049415588,1.0,0.0,0.0,3.5900089740753174,3.590033531188965,8.599721468272037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.22509765625,0.0,1513.641845703125,1895.4371337890625,0.0,3402.194580078125,0.896089494228363,1.0,0.0,3.0,1.0,0.0
18176760,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9491469264030457,0.2993499338626861,0.2692254781723022,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.884033203125,0.9673655033111572,0.3161532878875732,0.2992447018623352,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.3912805318832397,0.2485723495483398,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9071447849273682,0.2658029496669769,0.2518118321895599,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8318618535995483,0.2042565196752548,0.92011159658432,284.88446044921875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4132385253906,284.8916320800781,1.0,0.4326020181179046,1.0,1.0,0.0,1.0,-2.3876192569732666,2.387614488601685,4.585222995956428e-06,1.8448432683944704,0.8244955539703369,0.8244955539703369,0.0,68.05579376220703,96.0,50929.35546875,0.0,1053.8836669921875,1.0,280.0593566894531,283.5518798828125,295.28521728515625,298.5940246582031,293.1499938964844,293.1499938964844,280.3500061035156,41377.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012934565544128,1.0,0.0,0.0,3.478490829467773,3.4785141944885254,8.07374533451366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.52734375,0.0,1388.9384765625,1895.4371337890625,0.0,3415.638427734375,0.8722325563430786,1.0,0.0,3.0,1.0,0.0
18176820,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9288764595985411,0.3030441999435425,0.2723420560359955,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0466003417969,0.948141872882843,0.3198048174381256,0.3025849759578705,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.3933346569538116,0.2660581767559051,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8898901343345642,0.2691512107849121,0.2549637854099273,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8172592520713806,0.2065023779869079,0.9304786324501038,285.0466003417969,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.41070556640625,285.04705810546875,1.0,0.4435218274593353,1.0,1.0,0.0,1.0,-2.432607889175415,2.432603120803833,4.7590692702215165e-06,1.879451036453247,0.9681650400161744,0.9681650400161744,0.0,73.89025115966797,114.0,51289.453125,0.0,1128.1275634765625,1.0,280.34136962890625,283.6937866210937,295.2463684082031,298.4901428222656,293.1499938964844,293.1499938964844,280.04998779296875,31991.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928143978118896,1.0,0.0,0.0,3.657053470611572,3.657076835632324,8.923925065573712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.98193359375,0.0,1510.98291015625,1895.4371337890625,0.0,3336.51708984375,0.9042177200317384,1.0,0.0,3.0,1.0,0.0
18176880,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9288764595985411,0.3030441999435425,0.2723420560359955,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0466003417969,0.948141872882843,0.3198048174381256,0.3025849759578705,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.3933346569538116,0.2660581767559051,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8898901343345642,0.2691512107849121,0.2549637854099273,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8172592520713806,0.2065023779869079,0.9304786324501038,285.0466003417969,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.41070556640625,285.04705810546875,1.0,0.4435218274593353,1.0,1.0,0.0,1.0,-2.432607889175415,2.432603120803833,4.7590692702215165e-06,1.879451036453247,0.9681650400161744,0.9681650400161744,0.0,73.89025115966797,114.0,51289.453125,0.0,1128.1275634765625,1.0,280.34136962890625,283.6937866210937,295.2463684082031,298.4901428222656,293.1499938964844,293.1499938964844,280.04998779296875,31991.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928143978118896,1.0,0.0,0.0,3.657053470611572,3.657076835632324,8.923925065573712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.98193359375,0.0,1510.98291015625,1895.4371337890625,0.0,3336.51708984375,0.9042177200317384,1.0,0.0,3.0,1.0,0.0
18176940,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8863465189933777,0.305854856967926,0.2755838632583618,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91558837890625,0.9027697443962096,0.322863906621933,0.3061465322971344,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9693103432655334,0.3904988169670105,0.2740862965583801,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8523707389831543,0.2718546688556671,0.2581908106803894,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7822020053863525,0.2081228047609329,0.940901219844818,284.91583251953125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3996887207031,284.9190979003906,1.0,0.4574398100376129,1.0,1.0,0.0,1.0,-2.466328382492065,2.4663233757019043,4.892616288998397e-06,1.9059380292892456,0.8810513019561768,0.8810513019561768,0.0,86.30988311767578,132.0,52733.60546875,0.0,1219.534912109375,1.0,280.056884765625,283.5344543457031,295.32373046875,298.7321472167969,293.1499938964844,293.1499938964844,280.3500061035156,37337.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067254662513732,1.0,0.0,0.0,3.6222102642059326,3.622234344482422,8.754686859901994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.28564453125,0.0,1512.3984375,1895.4371337890625,0.0,3466.1904296875,0.9000460505485535,1.0,0.0,3.0,1.0,0.0
18177000,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8863465189933777,0.305854856967926,0.2755838632583618,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91558837890625,0.9027697443962096,0.322863906621933,0.3061465322971344,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9693103432655334,0.3904988169670105,0.2740862965583801,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8523707389831543,0.2718546688556671,0.2581908106803894,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7822020053863525,0.2081228047609329,0.940901219844818,284.91583251953125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3996887207031,284.9190979003906,1.0,0.4574398100376129,1.0,1.0,0.0,1.0,-2.466328382492065,2.4663233757019043,4.892616288998397e-06,1.9059380292892456,0.8810513019561768,0.8810513019561768,0.0,86.30988311767578,132.0,52733.60546875,0.0,1219.534912109375,1.0,280.056884765625,283.5344543457031,295.32373046875,298.7321472167969,293.1499938964844,293.1499938964844,280.3500061035156,37337.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067254662513732,1.0,0.0,0.0,3.6222102642059326,3.622234344482422,8.754686859901994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.28564453125,0.0,1512.3984375,1895.4371337890625,0.0,3466.1904296875,0.9000460505485535,1.0,0.0,3.0,1.0,0.0
