time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177060,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8495576977729797,0.3092993795871734,0.2789753675460815,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06103515625,0.864452064037323,0.3263216018676758,0.3098009824752807,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9204857349395752,0.3905100524425506,0.2739318311214447,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8189936876296997,0.274802416563034,0.2614108026027679,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7494049072265625,0.209803506731987,0.9507511258125304,285.0609741210937,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3953552246094,285.060302734375,1.0,0.4721578061580658,1.0,1.0,0.0,1.0,-2.490830421447754,2.4908254146575928,4.989832177670905e-06,1.9246596097946167,1.0,1.0,0.0,101.88825225830078,135.0,52670.57421875,0.0,1314.842041015625,1.0,280.34259033203125,283.6721496582031,295.28057861328125,298.6199645996094,293.1499938964844,293.1499938964844,280.04998779296875,32243.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901643931865692,1.0,0.0,0.0,3.7818002700805664,3.781825065612793,9.54312213252706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.84912109375,0.0,1655.68115234375,1895.4371337890625,0.0,3418.90380859375,0.9318810105323792,1.0,0.0,3.0,1.0,0.0
18177120,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8495576977729797,0.3092993795871734,0.2789753675460815,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06103515625,0.864452064037323,0.3263216018676758,0.3098009824752807,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9204857349395752,0.3905100524425506,0.2739318311214447,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8189936876296997,0.274802416563034,0.2614108026027679,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7494049072265625,0.209803506731987,0.9507511258125304,285.0609741210937,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3953552246094,285.060302734375,1.0,0.4721578061580658,1.0,1.0,0.0,1.0,-2.490830421447754,2.4908254146575928,4.989832177670905e-06,1.9246596097946167,1.0,1.0,0.0,101.88825225830078,135.0,52670.57421875,0.0,1314.842041015625,1.0,280.34259033203125,283.6721496582031,295.28057861328125,298.6199645996094,293.1499938964844,293.1499938964844,280.04998779296875,32243.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901643931865692,1.0,0.0,0.0,3.7818002700805664,3.781825065612793,9.54312213252706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.84912109375,0.0,1655.68115234375,1895.4371337890625,0.0,3418.90380859375,0.9318810105323792,1.0,0.0,3.0,1.0,0.0
18177180,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8390660285949707,0.3107089400291443,0.2806845009326935,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164428710937,0.8533720374107361,0.3278566598892212,0.3116441369056701,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.905506432056427,0.3906886577606201,0.2743111252784729,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8087525367736816,0.2760972678661346,0.2630085349082947,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7399488091468811,0.2104924619197845,0.9554817080497742,284.91571044921875,284.95001220703125,297.3915100097656,292.29278564453125,297.39031982421875,297.3915100097656,284.9061584472656,1.0,0.4778987169265747,1.0,1.0,0.0,1.0,-2.5031630992889404,2.50315809249878,5.039421012043022e-06,1.934230089187622,0.9359888434410096,0.9359888434410096,0.0,108.0468978881836,135.0,53966.625,0.0,1356.4510498046875,1.0,280.0931701660156,283.4946594238281,295.34820556640625,298.8667297363281,293.1499938964844,293.1499938964844,280.04998779296875,34573.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910525381565094,1.0,0.0,0.0,3.8075878620147705,3.8076131343841553,9.673711929281126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.0068359375,0.0,1704.5244140625,1895.4371337890625,0.0,3501.478759765625,0.9382509589195251,1.0,0.0,3.0,1.0,0.0
18177240,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8309438228607178,0.3117618560791015,0.2818902432918548,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198059082031,0.8449537754058838,0.3291466236114502,0.3130756914615631,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8946890830993652,0.3906912803649902,0.2744743824005127,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8003320097923279,0.2771188616752624,0.2642367780208587,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7326602935791016,0.210960179567337,0.9588075876235962,284.902587890625,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3851318359375,284.9055480957031,1.0,0.4826299846172333,1.0,1.0,0.0,1.0,-2.512003183364868,2.511998176574707,5.07508320879424e-06,1.9410710334777832,0.9108467698097228,0.9108467698097228,0.0,113.22499084472656,123.0,54033.13671875,0.0,1389.7862548828125,1.0,280.05645751953125,283.4905090332031,295.34619140625,298.8377990722656,293.1499938964844,293.1499938964844,279.75,37120.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149685502052308,1.0,0.0,0.0,3.7580626010894775,3.7580878734588623,9.423696383237256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.0263671875,0.0,1665.3804931640625,1895.4371337890625,0.0,3542.654541015625,0.9300745725631714,1.0,0.0,3.0,1.0,0.0
18177300,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8281835317611694,0.3128074705600738,0.2829501628875732,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.81024169921875,0.8421948552131653,0.3303318321704864,0.3143803179264068,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8903706669807434,0.3907251060009002,0.2745752930641174,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7974634170532227,0.2780993282794952,0.2652942240238189,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7299802303314209,0.2113744616508484,0.9612754583358764,284.8100280761719,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.378662109375,284.81005859375,1.0,0.4848332703113556,1.0,1.0,0.0,1.0,-2.51920485496521,2.5191996097564697,5.104214324092027e-06,1.9466360807418823,0.819643497467041,0.819643497467041,0.0,115.56094360351562,123.0,54704.2578125,0.0,1409.0262451171875,1.0,279.7981262207031,283.37896728515625,295.3713073730469,298.9816589355469,293.1499938964844,293.1499938964844,279.75,41833.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224199056625366,1.0,0.0,0.0,3.649156093597412,3.6491811275482178,8.885424449545098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.9296875,0.0,1575.8651123046875,1895.4371337890625,0.0,3611.47412109375,0.906545341014862,1.0,0.0,3.0,1.0,0.0
18177360,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8279190063476562,0.3140009343624115,0.2839245498180389,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.86737060546875,0.8419681191444397,0.3315816819667816,0.3155190050601959,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.889068067073822,0.3908975720405578,0.2746292650699615,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7972005605697632,0.2791063785552978,0.2662258744239807,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7294159531593323,0.2117963284254074,0.9631580114364624,284.8672790527344,284.95001220703125,297.4707336425781,292.31451416015625,297.457763671875,297.37335205078125,284.8619689941406,1.0,0.4856539070606231,0.8946035504341125,0.8946035504341125,0.2000000029802322,1.0,-2.525164604187012,2.1960768699646,0.3290877640247345,1.6236345767974854,0.8217010498046875,0.8217010498046875,0.0,116.21792602539062,111.0,53412.1796875,0.0,1418.1253662109375,1.0,279.7579040527344,283.4087829589844,295.3412170410156,298.8641357421875,293.1499938964844,293.1499938964844,280.04998779296875,41508.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234129786491394,1.0,0.0,0.0,3.512387752532959,3.51241135597229,8.231863830587827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.41796875,0.0,1425.0546875,1895.4371337890625,0.0,3620.62158203125,0.8797275424003601,1.0,0.0,3.0,1.0,0.0
18177420,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8362218737602234,0.3170675039291382,0.2864134013652801,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.879150390625,0.8504624962806702,0.3345650136470794,0.3180909156799316,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.896760106086731,0.3918766677379608,0.27511727809906,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8056875467300415,0.2814811468124389,0.2682551443576813,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7356653809547424,0.2129471749067306,0.967344343662262,284.879150390625,284.95001220703125,297.5242004394531,292.33135986328125,297.4472961425781,297.36968994140625,284.8798828125,1.0,0.4844838976860046,0.6838106513023376,0.6838106513023376,0.6000000238418579,1.0,-2.5393097400665283,1.27018141746521,1.2691283226013184,0.6967158913612366,0.7906347513198853,0.7906347513198853,0.0,112.94198608398438,99.0,47524.640625,0.0,1419.37255859375,1.0,280.0404357910156,283.42010498046875,295.22662353515625,298.36529541015625,293.1499938964844,293.1499938964844,280.3500061035156,41346.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995347619056702,1.0,0.0,0.0,3.3556504249572754,3.355672836303711,7.513577315876319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.37841796875,0.0,1266.4599609375,1895.4371337890625,0.0,3399.2470703125,0.8431507349014282,1.0,0.0,3.0,1.0,0.0
18177480,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8362218737602234,0.3170675039291382,0.2864134013652801,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.879150390625,0.8504624962806702,0.3345650136470794,0.3180909156799316,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.896760106086731,0.3918766677379608,0.27511727809906,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8056875467300415,0.2814811468124389,0.2682551443576813,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7356653809547424,0.2129471749067306,0.967344343662262,284.879150390625,284.95001220703125,297.5242004394531,292.33135986328125,297.4472961425781,297.36968994140625,284.8798828125,1.0,0.4844838976860046,0.6838106513023376,0.6838106513023376,0.6000000238418579,1.0,-2.5393097400665283,1.27018141746521,1.2691283226013184,0.6967158913612366,0.7906347513198853,0.7906347513198853,0.0,112.94198608398438,99.0,47524.640625,0.0,1419.37255859375,1.0,280.0404357910156,283.42010498046875,295.22662353515625,298.36529541015625,293.1499938964844,293.1499938964844,280.3500061035156,41346.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995347619056702,1.0,0.0,0.0,3.3556504249572754,3.355672836303711,7.513577315876319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.37841796875,0.0,1266.4599609375,1895.4371337890625,0.0,3399.2470703125,0.8431507349014282,1.0,0.0,3.0,1.0,0.0
18177540,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8548812866210938,0.3206380307674408,0.2891920208930969,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638977050781,0.869805634021759,0.3379835188388824,0.3208861649036407,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9170308113098145,0.3933789134025574,0.2758326828479767,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8234109282493591,0.2842035293579101,0.2704174518585205,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7507254481315613,0.2144213318824768,0.9720642566680908,284.9637756347656,284.95001220703125,297.57794189453125,292.3498229980469,297.443603515625,297.3711242675781,284.9617919921875,1.0,0.4812034070491791,0.4730177223682403,0.4730177223682403,1.0,1.0,-2.555129051208496,0.8906666040420532,1.6644624471664429,0.3139559328556061,0.8519144654273987,0.8519144654273987,0.0,105.44255828857422,87.0,45035.3203125,0.0,1407.7664794921875,1.0,280.33892822265625,283.5032958984375,295.204833984375,298.1041259765625,293.1499938964844,293.1499938964844,280.6499938964844,35295.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657382726669312,1.0,0.0,0.0,3.4038407802581787,3.403862476348877,7.730931201876956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.455078125,0.0,1271.245361328125,1895.4371337890625,0.0,3082.831298828125,0.8494994640350342,1.0,0.0,3.0,1.0,0.0
18177600,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8548812866210938,0.3206380307674408,0.2891920208930969,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638977050781,0.869805634021759,0.3379835188388824,0.3208861649036407,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9170308113098145,0.3933789134025574,0.2758326828479767,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8234109282493591,0.2842035293579101,0.2704174518585205,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7507254481315613,0.2144213318824768,0.9720642566680908,284.9637756347656,284.95001220703125,297.57794189453125,292.3498229980469,297.443603515625,297.3711242675781,284.9617919921875,1.0,0.4812034070491791,0.4730177223682403,0.4730177223682403,1.0,1.0,-2.555129051208496,0.8906666040420532,1.6644624471664429,0.3139559328556061,0.8519144654273987,0.8519144654273987,0.0,105.44255828857422,87.0,45035.3203125,0.0,1407.7664794921875,1.0,280.33892822265625,283.5032958984375,295.204833984375,298.1041259765625,293.1499938964844,293.1499938964844,280.6499938964844,35295.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657382726669312,1.0,0.0,0.0,3.4038407802581787,3.403862476348877,7.730931201876956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.455078125,0.0,1271.245361328125,1895.4371337890625,0.0,3082.831298828125,0.8494994640350342,1.0,0.0,3.0,1.0,0.0
18177660,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8831831216812134,0.3245035707950592,0.2921886742115021,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.06817626953125,0.89887535572052,0.341702401638031,0.3239056169986725,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9494335651397704,0.3952245414257049,0.2767484784126282,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8485016226768494,0.2871755361557007,0.2727506756782532,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7740652561187744,0.21613809466362,0.977557361125946,285.0680847167969,284.95001220703125,297.6319885253906,292.3697814941406,297.4689636230469,297.3755798339844,285.0661926269531,1.0,0.4767383635044098,0.5060229897499084,0.5060229897499084,1.0,1.0,-2.5728604793548584,0.9409291744232178,1.6319314241409302,0.3600215911865234,0.9824169278144836,0.9824169278144836,0.0,95.99472045898438,75.0,44921.37109375,0.0,1389.2642822265625,1.0,280.6401062011719,283.6168212890625,295.27325439453125,298.1037292480469,293.1499938964844,293.1499938964844,280.3500061035156,30427.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426847457885742,1.0,0.0,0.0,3.610092878341675,3.6101155281066895,8.696210898051504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.15478515625,0.0,1447.984619140625,1895.4371337890625,0.0,2866.80859375,0.8923940658569336,1.0,0.0,3.0,1.0,0.0
18177720,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8831831216812134,0.3245035707950592,0.2921886742115021,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.06817626953125,0.89887535572052,0.341702401638031,0.3239056169986725,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9494335651397704,0.3952245414257049,0.2767484784126282,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8485016226768494,0.2871755361557007,0.2727506756782532,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7740652561187744,0.21613809466362,0.977557361125946,285.0680847167969,284.95001220703125,297.6319885253906,292.3697814941406,297.4689636230469,297.3755798339844,285.0661926269531,1.0,0.4767383635044098,0.5060229897499084,0.5060229897499084,1.0,1.0,-2.5728604793548584,0.9409291744232178,1.6319314241409302,0.3600215911865234,0.9824169278144836,0.9824169278144836,0.0,95.99472045898438,75.0,44921.37109375,0.0,1389.2642822265625,1.0,280.6401062011719,283.6168212890625,295.27325439453125,298.1037292480469,293.1499938964844,293.1499938964844,280.3500061035156,30427.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426847457885742,1.0,0.0,0.0,3.610092878341675,3.6101155281066895,8.696210898051504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.15478515625,0.0,1447.984619140625,1895.4371337890625,0.0,2866.80859375,0.8923940658569336,1.0,0.0,3.0,1.0,0.0
18177780,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9013574719429016,0.3260378539562225,0.2936081886291504,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173889160156,0.9183812737464904,0.3433131575584411,0.3253914713859558,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9682604074478148,0.3957720696926117,0.2771531045436859,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8649492263793945,0.2884460389614105,0.2738919556140899,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7893415689468384,0.216837927699089,0.9802470207214355,284.9167785644531,284.95001220703125,297.6596374511719,292.3804626464844,297.4810485839844,297.37408447265625,284.9076843261719,1.0,0.4741579592227936,0.5228304266929626,0.5228304266929626,1.0,1.0,-2.5814456939697266,0.9711499214172364,1.610295653343201,0.388279378414154,0.8987179398536682,0.8987179398536682,0.0,90.83173370361328,75.0,46242.375,0.0,1377.5849609375,1.0,280.3959350585937,283.4393615722656,295.3946533203125,298.4100036621094,293.1499938964844,293.1499938964844,280.3500061035156,33927.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498553037643433,1.0,0.0,0.0,3.6481950283050537,3.6482186317443848,8.880744530870288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.4580078125,0.0,1515.6612548828125,1895.4371337890625,0.0,2933.915283203125,0.9015311002731324,1.0,0.0,3.0,1.0,0.0
18177840,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9212428331375122,0.327217161655426,0.2945514023303985,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.16455078125,0.939754068851471,0.3446789085865021,0.3264986276626587,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9850695133209229,0.3959997296333313,0.2772279381752014,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8823100328445435,0.2894484102725982,0.2747086584568023,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8050613403320312,0.2173231244087219,0.9817830324172974,284.9052429199219,284.95001220703125,297.6863708496094,292.3910522460937,297.4911804199219,297.36944580078125,284.9078674316406,1.0,0.4713905453681946,0.5390282869338989,0.5390282869338989,1.0,1.0,-2.586829423904419,0.997122883796692,1.589706540107727,0.4129960238933563,0.8753974437713623,0.8753974437713623,0.0,86.0057601928711,63.0,46334.13671875,0.0,1363.185302734375,1.0,280.357177734375,283.4382019042969,295.4248352050781,298.4266357421875,293.1499938964844,293.1499938964844,280.6499938964844,37051.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546416759490967,1.0,0.0,0.0,3.59168553352356,3.59170913696289,8.607755148659635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.57275390625,0.0,1476.9935302734375,1895.4371337890625,0.0,2978.76318359375,0.8927956223487854,1.0,0.0,3.0,1.0,0.0
18177900,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9452059268951416,0.3288636207580566,0.295603483915329,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0388488769531,0.9628830552101136,0.3462843298912048,0.3277051746845245,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.396679937839508,0.2759113311767578,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9025248289108276,0.2907045483589172,0.2755604982376098,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8220494985580444,0.2179829627275467,0.983340322971344,285.039306640625,284.95001220703125,297.71368408203125,292.40216064453125,297.50445556640625,297.3689880371094,285.0455017089844,1.0,0.4683150947093963,0.5555309653282166,0.5555309653282166,1.0,1.0,-2.5903868675231934,1.0207538604736328,1.56963312625885,0.4359981715679168,0.970734715461731,0.970734715461731,0.0,81.13025665283203,63.0,45798.234375,0.0,1346.4075927734375,1.0,280.6005554199219,283.5853881835937,295.38043212890625,298.2597961425781,293.1499938964844,293.1499938964844,280.6499938964844,32940.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495879769325256,1.0,0.0,0.0,3.655582666397095,3.655606031417847,8.916748015508347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.63720703125,0.0,1516.462158203125,1895.4371337890625,0.0,2931.41162109375,0.906118869781494,1.0,0.0,3.0,1.0,0.0
18177960,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9638825058937072,0.3306987285614013,0.2970824837684631,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0341186523437,0.9797114729881288,0.3480441272258758,0.3291939496994018,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.3989400565624237,0.2626709640026092,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9205954670906068,0.2920824289321899,0.2766953408718109,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8354905843734741,0.2187407463788986,0.985967755317688,285.0339660644531,284.95001220703125,297.7410888671875,292.4135437011719,297.51739501953125,297.3724975585937,285.0306091308594,1.0,0.4645330905914306,0.5539688467979431,0.5539688467979431,1.0,1.0,-2.583057403564453,1.0170161724090576,1.566041350364685,0.4338451027870178,0.9984302520751952,0.9984302520751952,0.0,77.36465454101562,81.0,45916.484375,0.0,1320.1837158203125,1.0,280.6425170898437,283.57049560546875,295.4001159667969,298.33258056640625,293.1499938964844,293.1499938964844,280.3500061035156,31913.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483561277389526,1.0,0.0,0.0,3.75289249420166,3.752916812896729,9.397786016052124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.24267578125,0.0,1619.2469482421875,1895.4371337890625,0.0,2919.87646484375,0.9254726767539978,1.0,0.0,3.0,1.0,0.0
18178020,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9698220491409302,0.3331757485866546,0.2995699942111969,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785095214844,0.984968602657318,0.3507588803768158,0.3319431245326996,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.4046692550182342,0.2600296437740326,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9269453287124634,0.2941327393054962,0.2787983119487762,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8394909501075745,0.2197384536266327,0.9910354614257812,284.87872314453125,284.95001220703125,297.79620361328125,292.43707275390625,297.53594970703125,297.3682861328125,284.88287353515625,1.0,0.4667703807353973,0.550844669342041,0.550844669342041,1.0,1.0,-2.594755887985229,1.018203854560852,1.576551914215088,0.4318283796310425,0.8717861771583557,0.8717861771583557,0.0,77.05799102783203,99.0,46765.0390625,0.0,1333.7989501953125,1.0,280.3564453125,283.4052429199219,295.47821044921875,298.52764892578125,293.1499938964844,293.1499938964844,280.6499938964844,38905.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610071539878845,1.0,0.0,0.0,3.661073446273804,3.6610982418060303,8.943555371843104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.38427734375,0.0,1567.325927734375,1895.4371337890625,0.0,3038.450927734375,0.9096897840499878,1.0,0.0,3.0,1.0,0.0
18178080,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9698220491409302,0.3331757485866546,0.2995699942111969,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785095214844,0.984968602657318,0.3507588803768158,0.3319431245326996,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.4046692550182342,0.2600296437740326,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9269453287124634,0.2941327393054962,0.2787983119487762,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8394909501075745,0.2197384536266327,0.9910354614257812,284.87872314453125,284.95001220703125,297.79620361328125,292.43707275390625,297.53594970703125,297.3682861328125,284.88287353515625,1.0,0.4667703807353973,0.550844669342041,0.550844669342041,1.0,1.0,-2.594755887985229,1.018203854560852,1.576551914215088,0.4318283796310425,0.8717861771583557,0.8717861771583557,0.0,77.05799102783203,99.0,46765.0390625,0.0,1333.7989501953125,1.0,280.3564453125,283.4052429199219,295.47821044921875,298.52764892578125,293.1499938964844,293.1499938964844,280.6499938964844,38905.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610071539878845,1.0,0.0,0.0,3.661073446273804,3.6610982418060303,8.943555371843104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.38427734375,0.0,1567.325927734375,1895.4371337890625,0.0,3038.450927734375,0.9096897840499878,1.0,0.0,3.0,1.0,0.0
18178140,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9556793570518494,0.3366722762584686,0.3025044500827789,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.048828125,0.97220116853714,0.3541879653930664,0.3350524008274078,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.407420814037323,0.274088054895401,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.911360502243042,0.2967438399791717,0.2811864614486694,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8273863196372986,0.2211073487997055,0.9970985651016236,285.048828125,284.95001220703125,297.8517150878906,292.46148681640625,297.55865478515625,297.3704528808594,285.04888916015625,1.0,0.4752638339996338,0.5477204918861389,0.5477204918861389,1.0,1.0,-2.629045009613037,1.0291635990142822,1.5998814105987549,0.4347407221794128,1.0,1.0,0.0,81.89209747314453,117.0,46550.0546875,0.0,1399.959228515625,1.0,280.64337158203125,283.5715026855469,295.4371643066406,298.3993225097656,293.1499938964844,293.1499938964844,280.3500061035156,32521.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517252206802368,1.0,0.0,0.0,3.799863815307617,3.799888610839844,9.634503612687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.97509765625,0.0,1679.2860107421875,1895.4371337890625,0.0,2951.431884765625,0.93642920255661,1.0,0.0,3.0,1.0,0.0
18178200,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9556793570518494,0.3366722762584686,0.3025044500827789,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.048828125,0.97220116853714,0.3541879653930664,0.3350524008274078,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.407420814037323,0.274088054895401,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.911360502243042,0.2967438399791717,0.2811864614486694,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8273863196372986,0.2211073487997055,0.9970985651016236,285.048828125,284.95001220703125,297.8517150878906,292.46148681640625,297.55865478515625,297.3704528808594,285.04888916015625,1.0,0.4752638339996338,0.5477204918861389,0.5477204918861389,1.0,1.0,-2.629045009613037,1.0291635990142822,1.5998814105987549,0.4347407221794128,1.0,1.0,0.0,81.89209747314453,117.0,46550.0546875,0.0,1399.959228515625,1.0,280.64337158203125,283.5715026855469,295.4371643066406,298.3993225097656,293.1499938964844,293.1499938964844,280.3500061035156,32521.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517252206802368,1.0,0.0,0.0,3.799863815307617,3.799888610839844,9.634503612687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.97509765625,0.0,1679.2860107421875,1895.4371337890625,0.0,2951.431884765625,0.93642920255661,1.0,0.0,3.0,1.0,0.0
18178260,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9159373044967652,0.3391508460044861,0.3054510951042175,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041748046875,0.9340627193450928,0.3569548726081848,0.3383228778839111,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9773309230804444,0.4047798812389374,0.2841010987758636,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8766233325004578,0.298768401145935,0.2837322950363159,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7971043586730957,0.222008466720581,1.00396990776062,284.904296875,284.95001220703125,297.9076538085937,292.48663330078125,297.57403564453125,297.3598022460937,284.90643310546875,1.0,0.4873778522014618,0.5466009974479675,0.5466009974479675,1.0,1.0,-2.660263776779175,1.0411514043807983,1.619112491607666,0.4404006600379944,0.9128376841545104,0.9128376841545104,0.0,93.09979248046876,135.0,48055.95703125,0.0,1492.236572265625,1.0,280.3568115234375,283.4008483886719,295.5331420898437,298.6515197753906,293.1499938964844,293.1499938964844,280.04998779296875,37154.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653337955474854,1.0,0.0,0.0,3.771628379821777,3.771653652191162,9.491854484622309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.44384765625,0.0,1681.665283203125,1895.4371337890625,0.0,3079.037109375,0.9331796169281006,1.0,0.0,3.0,1.0,0.0
18178320,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9159373044967652,0.3391508460044861,0.3054510951042175,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041748046875,0.9340627193450928,0.3569548726081848,0.3383228778839111,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9773309230804444,0.4047798812389374,0.2841010987758636,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8766233325004578,0.298768401145935,0.2837322950363159,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7971043586730957,0.222008466720581,1.00396990776062,284.904296875,284.95001220703125,297.9076538085937,292.48663330078125,297.57403564453125,297.3598022460937,284.90643310546875,1.0,0.4873778522014618,0.5466009974479675,0.5466009974479675,1.0,1.0,-2.660263776779175,1.0411514043807983,1.619112491607666,0.4404006600379944,0.9128376841545104,0.9128376841545104,0.0,93.09979248046876,135.0,48055.95703125,0.0,1492.236572265625,1.0,280.3568115234375,283.4008483886719,295.5331420898437,298.6515197753906,293.1499938964844,293.1499938964844,280.04998779296875,37154.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653337955474854,1.0,0.0,0.0,3.771628379821777,3.771653652191162,9.491854484622309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.44384765625,0.0,1681.665283203125,1895.4371337890625,0.0,3079.037109375,0.9331796169281006,1.0,0.0,3.0,1.0,0.0
18178380,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.890703558921814,0.3401795923709869,0.306792676448822,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8064270019531,0.90648090839386,0.3581960201263428,0.3399181962013244,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9492650032043456,0.4035964906215668,0.2833344340324402,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8539302349090576,0.2996086776256561,0.2849463224411011,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7755443453788757,0.2222334891557693,1.0069618225097656,284.8065185546875,284.95001220703125,297.9391784667969,292.5009765625,297.58135986328125,297.3517761230469,284.8104248046875,1.0,0.4944385290145874,0.5459740161895752,0.5459740161895752,1.0,1.0,-2.6675541400909424,1.0435500144958496,1.6240040063858032,0.4406417608261108,0.8114779591560364,0.8114779591560364,0.0,101.81678009033205,135.0,48625.58984375,0.0,1542.08544921875,1.0,280.0883178710937,283.2906188964844,295.5699157714844,298.7962341308594,293.1499938964844,293.1499938964844,280.04998779296875,43182.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744307160377502,1.0,0.0,0.0,3.621429443359375,3.6214544773101807,8.750912456889637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.0302734375,0.0,1554.9359130859375,1895.4371337890625,0.0,3164.367919921875,0.9016685485839844,1.0,0.0,3.0,1.0,0.0
18178440,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8737812042236328,0.3411082923412323,0.3077718615531921,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753662109375,0.8891262412071228,0.3592342734336853,0.3410966694355011,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.92752206325531,0.4031707942485809,0.2830291092395782,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8386865258216858,0.3003084361553192,0.2858251929283142,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7607605457305908,0.2224163264036178,1.00894033908844,284.8756103515625,284.95001220703125,297.96405029296875,292.5123291015625,297.58795166015625,297.3467102050781,284.8800964355469,1.0,0.5001182556152344,0.5454814434051514,0.5454814434051514,1.0,1.0,-2.673211574554444,1.045358657836914,1.6278529167175293,0.4410929083824157,0.8256397843360901,0.8256397843360901,0.0,109.00764465332033,153.0,48434.0234375,0.0,1582.7352294921875,1.0,280.0578918457031,283.35650634765625,295.544921875,298.7099304199219,293.1499938964844,293.1499938964844,280.3500061035156,41854.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753653168678284,1.0,0.0,0.0,3.50516939163208,3.5051932334899902,8.19806473373319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.2666015625,0.0,1419.9970703125,1895.4371337890625,0.0,3173.13232421875,0.8787192106246948,1.0,0.0,3.0,1.0,0.0
18178500,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8580751419067383,0.3426563739776611,0.3092060387134552,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0137023925781,0.8728190660476685,0.3608169555664062,0.3427077531814575,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9070377945899964,0.4034095704555511,0.283150315284729,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8244445323944092,0.3014032244682312,0.2870074212551117,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7470254898071289,0.2228472828865051,1.0117714405059814,285.0140686035156,284.95001220703125,297.9924011230469,292.5253601074219,297.5989990234375,297.3466491699219,285.0199584960937,1.0,0.5067769885063171,0.5449216961860657,0.5449216961860657,1.0,1.0,-2.681833267211914,1.0483726263046265,1.6334607601165771,0.4420261979103088,0.915622055530548,0.915622055530548,0.0,117.13098907470705,153.0,47845.24609375,0.0,1632.047119140625,1.0,280.29791259765625,283.5038757324219,295.48455810546875,298.5016784667969,293.1499938964844,293.1499938964844,280.3500061035156,34949.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672794699668884,1.0,0.0,0.0,3.55608344078064,3.5561063289642334,8.437954761575384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.56591796875,0.0,1423.5140380859375,1895.4371337890625,0.0,3097.28955078125,0.8860194683074951,1.0,0.0,3.0,1.0,0.0
18178560,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8453265428543091,0.3443398475646972,0.310985118150711,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0204467773437,0.8593497276306152,0.3624855577945709,0.3445519804954529,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8914393782615662,0.4039663970470428,0.2836848795413971,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8122726082801819,0.30262291431427,0.2884296476840973,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7357969284057617,0.2233888804912567,1.0154902935028076,285.0203857421875,284.95001220703125,298.0209045410156,292.5384826660156,297.61114501953125,297.34844970703125,285.0194396972656,1.0,0.5136673450469971,0.544179379940033,0.544179379940033,1.0,1.0,-2.693005323410034,1.0522503852844238,1.6407549381256104,0.4432927668094635,0.9438632726669312,0.9438632726669312,0.0,125.22021484375,156.0,48148.8125,0.0,1685.2130126953125,1.0,280.342041015625,283.500244140625,295.50299072265625,298.5668334960937,293.1499938964844,293.1499938964844,280.04998779296875,32952.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636122345924377,1.0,0.0,0.0,3.6452112197875977,3.6452345848083496,8.866223879522295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.46240234375,0.0,1505.0750732421875,1895.4371337890625,0.0,3062.88720703125,0.9020163416862488,1.0,0.0,3.0,1.0,0.0
18178620,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8303728699684143,0.3464851081371307,0.3136053085327148,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071655273437,0.843791127204895,0.3649950921535492,0.3475619852542877,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8725318312644958,0.4042068719863891,0.2843349277973175,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7966377139091492,0.3043358027935028,0.2906694412231445,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7222418785095215,0.223923921585083,1.0206537246704102,284.9073181152344,284.95001220703125,298.0782775878906,292.5648803710937,297.6286315917969,297.3409729003906,284.9103698730469,1.0,0.5229479670524597,0.5426947474479675,0.5426947474479675,1.0,1.0,-2.709458351135254,1.0573490858078003,1.6521092653274536,0.4446677565574646,0.8523949980735779,0.8523949980735779,0.0,136.6581268310547,144.0,49063.7421875,0.0,1762.084716796875,1.0,280.0576171875,283.3696594238281,295.5938720703125,298.7803955078125,293.1499938964844,293.1499938964844,280.3500061035156,38760.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873681902885437,1.0,0.0,0.0,3.537935256958008,3.53795862197876,8.352049576387799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.77294921875,0.0,1432.0472412109375,1895.4371337890625,0.0,3157.345947265625,0.8827901482582092,1.0,0.0,3.0,1.0,0.0
18178680,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8303728699684143,0.3464851081371307,0.3136053085327148,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071655273437,0.843791127204895,0.3649950921535492,0.3475619852542877,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8725318312644958,0.4042068719863891,0.2843349277973175,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7966377139091492,0.3043358027935028,0.2906694412231445,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7222418785095215,0.223923921585083,1.0206537246704102,284.9073181152344,284.95001220703125,298.0782775878906,292.5648803710937,297.6286315917969,297.3409729003906,284.9103698730469,1.0,0.5229479670524597,0.5426947474479675,0.5426947474479675,1.0,1.0,-2.709458351135254,1.0573490858078003,1.6521092653274536,0.4446677565574646,0.8523949980735779,0.8523949980735779,0.0,136.6581268310547,144.0,49063.7421875,0.0,1762.084716796875,1.0,280.0576171875,283.3696594238281,295.5938720703125,298.7803955078125,293.1499938964844,293.1499938964844,280.3500061035156,38760.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873681902885437,1.0,0.0,0.0,3.537935256958008,3.53795862197876,8.352049576387799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.77294921875,0.0,1432.0472412109375,1895.4371337890625,0.0,3157.345947265625,0.8827901482582092,1.0,0.0,3.0,1.0,0.0
18178740,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8306388258934021,0.3495028614997864,0.3160884082317352,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326538085937,0.8440839052200317,0.3681154549121856,0.3503356575965881,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8711645007133484,0.4053553938865661,0.2849606573581695,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7965829968452454,0.3065321445465088,0.2926107347011566,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7214770913124084,0.2248145043849945,1.0242030620574951,285.0326232910156,284.95001220703125,298.1361999511719,292.5913391113281,297.6517944335937,297.3424987792969,285.0314636230469,1.0,0.5253175497055054,0.5412101149559021,0.5412101149559021,1.0,1.0,-2.7231225967407227,1.0612154006958008,1.6619070768356323,0.4452764987945556,0.9718886017799376,0.9718886017799376,0.0,138.3605499267578,132.0,48753.86328125,0.0,1790.420166015625,1.0,280.3417053222656,283.4973449707031,295.5675354003906,298.6689453125,293.1499938964844,293.1499938964844,280.04998779296875,32283.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864818274974823,1.0,0.0,0.0,3.6944854259490967,3.694509267807007,9.107542950914648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.818359375,0.0,1555.0765380859375,1895.4371337890625,0.0,3074.20068359375,0.912728786468506,1.0,0.0,3.0,1.0,0.0
18178800,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8306388258934021,0.3495028614997864,0.3160884082317352,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326538085937,0.8440839052200317,0.3681154549121856,0.3503356575965881,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8711645007133484,0.4053553938865661,0.2849606573581695,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7965829968452454,0.3065321445465088,0.2926107347011566,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7214770913124084,0.2248145043849945,1.0242030620574951,285.0326232910156,284.95001220703125,298.1361999511719,292.5913391113281,297.6517944335937,297.3424987792969,285.0314636230469,1.0,0.5253175497055054,0.5412101149559021,0.5412101149559021,1.0,1.0,-2.7231225967407227,1.0612154006958008,1.6619070768356323,0.4452764987945556,0.9718886017799376,0.9718886017799376,0.0,138.3605499267578,132.0,48753.86328125,0.0,1790.420166015625,1.0,280.3417053222656,283.4973449707031,295.5675354003906,298.6689453125,293.1499938964844,293.1499938964844,280.04998779296875,32283.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864818274974823,1.0,0.0,0.0,3.6944854259490967,3.694509267807007,9.107542950914648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.818359375,0.0,1555.0765380859375,1895.4371337890625,0.0,3074.20068359375,0.912728786468506,1.0,0.0,3.0,1.0,0.0
18178860,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8383256196975708,0.351526528596878,0.3180285394191742,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8957824707031,0.8522834777832031,0.3705773651599884,0.3527095019817352,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8783953785896301,0.4056744277477264,0.2852640450000763,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8044678568840027,0.3081672489643097,0.294181078672409,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7272123694419861,0.2253119945526123,1.0263612270355225,284.8959045410156,284.95001220703125,298.1946716308594,292.6177673339844,297.6695556640625,297.3350524902344,284.89892578125,1.0,0.523927628993988,0.539795458316803,0.539795458316803,1.0,1.0,-2.7331604957580566,1.0635522603988647,1.6696083545684814,0.4453062415122986,0.8651916980743408,0.8651916980743408,0.0,134.60279846191406,120.0,49679.203125,0.0,1788.05615234375,1.0,280.0569152832031,283.34478759765625,295.6532897949219,298.8819274902344,293.1499938964844,293.1499938964844,280.3500061035156,38602.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761796355247498,1.0,0.0,0.0,3.608203411102295,3.608227491378784,8.6871096982577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.5595703125,0.0,1506.410888671875,1895.4371337890625,0.0,3180.768310546875,0.8978654742240906,1.0,0.0,3.0,1.0,0.0
