time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178920,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8383256196975708,0.351526528596878,0.3180285394191742,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8957824707031,0.8522834777832031,0.3705773651599884,0.3527095019817352,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8783953785896301,0.4056744277477264,0.2852640450000763,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8044678568840027,0.3081672489643097,0.294181078672409,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7272123694419861,0.2253119945526123,1.0263612270355225,284.8959045410156,284.95001220703125,298.1946716308594,292.6177673339844,297.6695556640625,297.3350524902344,284.89892578125,1.0,0.523927628993988,0.539795458316803,0.539795458316803,1.0,1.0,-2.7331604957580566,1.0635522603988647,1.6696083545684814,0.4453062415122986,0.8651916980743408,0.8651916980743408,0.0,134.60279846191406,120.0,49679.203125,0.0,1788.05615234375,1.0,280.0569152832031,283.34478759765625,295.6532897949219,298.8819274902344,293.1499938964844,293.1499938964844,280.3500061035156,38602.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761796355247498,1.0,0.0,0.0,3.608203411102295,3.608227491378784,8.6871096982577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.5595703125,0.0,1506.410888671875,1895.4371337890625,0.0,3180.768310546875,0.8978654742240906,1.0,0.0,3.0,1.0,0.0
18178980,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8528833389282227,0.3545572161674499,0.3201377987861633,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.03106689453125,0.86763596534729,0.3737423121929168,0.3551322519779205,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8931676745414734,0.4069098234176636,0.2856665551662445,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8184424638748169,0.3103715181350708,0.295741856098175,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7383478879928589,0.2262318432331085,1.028240442276001,285.031005859375,284.95001220703125,298.2536926269531,292.6439514160156,297.6936340332031,297.3376159667969,285.0293273925781,1.0,0.5202698707580566,0.5383808612823486,0.5383808612823486,1.0,1.0,-2.7432174682617188,1.0658951997756958,1.6773223876953125,0.4451517164707184,0.9868773221969604,0.9868773221969604,0.0,127.18616485595705,108.0,49249.67578125,0.0,1768.58349609375,1.0,280.3430480957031,283.48345947265625,295.6195983886719,298.7547302246094,293.1499938964844,293.1499938964844,280.04998779296875,32467.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672313094139099,1.0,0.0,0.0,3.750823497772217,3.750847816467285,9.387425734530552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.984375,0.0,1621.100341796875,1895.4371337890625,0.0,3096.837646484375,0.92533940076828,1.0,0.0,3.0,1.0,0.0
18179040,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8528833389282227,0.3545572161674499,0.3201377987861633,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.03106689453125,0.86763596534729,0.3737423121929168,0.3551322519779205,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8931676745414734,0.4069098234176636,0.2856665551662445,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8184424638748169,0.3103715181350708,0.295741856098175,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7383478879928589,0.2262318432331085,1.028240442276001,285.031005859375,284.95001220703125,298.2536926269531,292.6439514160156,297.6936340332031,297.3376159667969,285.0293273925781,1.0,0.5202698707580566,0.5383808612823486,0.5383808612823486,1.0,1.0,-2.7432174682617188,1.0658951997756958,1.6773223876953125,0.4451517164707184,0.9868773221969604,0.9868773221969604,0.0,127.18616485595705,108.0,49249.67578125,0.0,1768.58349609375,1.0,280.3430480957031,283.48345947265625,295.6195983886719,298.7547302246094,293.1499938964844,293.1499938964844,280.04998779296875,32467.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672313094139099,1.0,0.0,0.0,3.750823497772217,3.750847816467285,9.387425734530552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.984375,0.0,1621.100341796875,1895.4371337890625,0.0,3096.837646484375,0.92533940076828,1.0,0.0,3.0,1.0,0.0
18179100,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8626421093940735,0.3557080924510956,0.3212407231330871,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8879699707031,0.8779115080833435,0.3751354217529297,0.3564355075359344,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9030985236167908,0.407239019870758,0.2859272956848144,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8271957635879517,0.3112979233264923,0.296578049659729,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7458957433700562,0.226582646369934,1.02943754196167,284.8875427246094,284.95001220703125,298.283447265625,292.6568908691406,297.7038879394531,297.3359375,284.8802185058594,1.0,0.5179795026779175,0.5376735329627991,0.5376735329627991,1.0,1.0,-2.748870611190796,1.067314624786377,1.6815558671951294,0.4452843368053436,0.8962908983230591,0.8962908983230591,0.0,122.65174102783205,108.0,50337.6796875,0.0,1755.8487548828125,1.0,280.0955810546875,283.3161315917969,295.6981201171875,298.99908447265625,293.1499938964844,293.1499938964844,280.04998779296875,35962.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748418688774109,1.0,0.0,0.0,3.7494029998779297,3.749428033828736,9.380317465002008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.97607421875,0.0,1646.30712890625,1895.4371337890625,0.0,3168.223876953125,0.9256254434585572,1.0,0.0,3.0,1.0,0.0
18179160,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.872714638710022,0.3566035628318786,0.321919173002243,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8893127441406,0.8885486721992493,0.3762881457805633,0.3573914468288421,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9138368964195251,0.4073189198970794,0.2858916223049164,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8361316919326782,0.3120381534099579,0.2971422076225281,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7537786364555359,0.2267807275056839,1.0296680927276611,284.88946533203125,284.95001220703125,298.3133544921875,292.6697082519531,297.7123413085937,297.3312683105469,284.8926086425781,1.0,0.5153265595436096,0.5370171666145325,0.5370171666145325,1.0,1.0,-2.751749992370605,1.0675970315933228,1.6841530799865725,0.4448859691619873,0.8742663860321045,0.8742663860321045,0.0,118.11848449707033,96.0,50172.5703125,0.0,1738.9095458984375,1.0,280.0567626953125,283.3270568847656,295.7036437988281,298.9642028808594,293.1499938964844,293.1499938964844,280.3500061035156,38686.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782348036766052,1.0,0.0,0.0,3.663142442703247,3.663166999816896,8.953666679190064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.42626953125,0.0,1568.0130615234375,1895.4371337890625,0.0,3200.035400390625,0.9100877046585084,1.0,0.0,3.0,1.0,0.0
18179220,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9005577564239502,0.3596624732017517,0.3239299058914184,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321044921875,0.9182082414627076,0.3795227408409118,0.3597478866577148,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9450032711029052,0.40863698720932,0.2862579226493835,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8608151078224182,0.3142787218093872,0.2986104488372803,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7759221792221069,0.2277473360300064,1.0311737060546875,285.03204345703125,284.95001220703125,298.3736267089844,292.6949157714844,297.7373962402344,297.33477783203125,285.03057861328125,1.0,0.5095753073692322,0.5357043743133545,0.5357043743133545,1.0,1.0,-2.761004686355591,1.0696884393692017,1.6913161277770996,0.4446686804294586,0.9994379878044128,0.9994379878044128,0.0,107.60816955566406,84.0,49678.0703125,0.0,1703.3326416015625,1.0,280.3434143066406,283.473876953125,295.6693115234375,298.8319702148437,293.1499938964844,293.1499938964844,280.04998779296875,32683.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690205812454224,1.0,0.0,0.0,3.7951548099517822,3.795179605484009,9.61063960858155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.44140625,0.0,1674.9322509765625,1895.4371337890625,0.0,3113.622802734375,0.9355233311653136,1.0,0.0,3.0,1.0,0.0
18179280,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9005577564239502,0.3596624732017517,0.3239299058914184,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321044921875,0.9182082414627076,0.3795227408409118,0.3597478866577148,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9450032711029052,0.40863698720932,0.2862579226493835,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8608151078224182,0.3142787218093872,0.2986104488372803,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7759221792221069,0.2277473360300064,1.0311737060546875,285.03204345703125,284.95001220703125,298.3736267089844,292.6949157714844,297.7373962402344,297.33477783203125,285.03057861328125,1.0,0.5095753073692322,0.5357043743133545,0.5357043743133545,1.0,1.0,-2.761004686355591,1.0696884393692017,1.6913161277770996,0.4446686804294586,0.9994379878044128,0.9994379878044128,0.0,107.60816955566406,84.0,49678.0703125,0.0,1703.3326416015625,1.0,280.3434143066406,283.473876953125,295.6693115234375,298.8319702148437,293.1499938964844,293.1499938964844,280.04998779296875,32683.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690205812454224,1.0,0.0,0.0,3.7951548099517822,3.795179605484009,9.61063960858155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.44140625,0.0,1674.9322509765625,1895.4371337890625,0.0,3113.622802734375,0.9355233311653136,1.0,0.0,3.0,1.0,0.0
18179340,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9394860863685608,0.3616977035999298,0.3256513774394989,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8869323730469,0.9584327340126038,0.3821032345294952,0.3619767725467682,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9802322387695312,0.4091045558452606,0.2864818274974823,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8939046263694763,0.3159613311290741,0.2999661266803741,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8051921129226685,0.2283259928226471,1.032440423965454,284.88702392578125,284.95001220703125,298.4345703125,292.7193603515625,297.7567443847656,297.328857421875,284.8899230957031,1.0,0.5033965110778809,0.5343916416168213,0.5343916416168213,1.0,1.0,-2.7691805362701416,1.0712651014328003,1.6979153156280518,0.4443821609020233,0.8843496441841125,0.8843496441841125,0.0,96.74462127685548,87.0,50630.62109375,0.0,1664.2332763671875,1.0,280.0561828613281,283.3131103515625,295.7525329589844,299.0415954589844,293.1499938964844,293.1499938964844,280.3500061035156,38631.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798732757568359,1.0,0.0,0.0,3.712000131607056,3.712025165557861,9.194100698550756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.146484375,0.0,1623.2713623046875,1895.4371337890625,0.0,3215.39306640625,0.9208634495735168,1.0,0.0,3.0,1.0,0.0
18179400,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9394860863685608,0.3616977035999298,0.3256513774394989,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8869323730469,0.9584327340126038,0.3821032345294952,0.3619767725467682,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9802322387695312,0.4091045558452606,0.2864818274974823,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8939046263694763,0.3159613311290741,0.2999661266803741,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8051921129226685,0.2283259928226471,1.032440423965454,284.88702392578125,284.95001220703125,298.4345703125,292.7193603515625,297.7567443847656,297.328857421875,284.8899230957031,1.0,0.5033965110778809,0.5343916416168213,0.5343916416168213,1.0,1.0,-2.7691805362701416,1.0712651014328003,1.6979153156280518,0.4443821609020233,0.8843496441841125,0.8843496441841125,0.0,96.74462127685548,87.0,50630.62109375,0.0,1664.2332763671875,1.0,280.0561828613281,283.3131103515625,295.7525329589844,299.0415954589844,293.1499938964844,293.1499938964844,280.3500061035156,38631.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798732757568359,1.0,0.0,0.0,3.712000131607056,3.712025165557861,9.194100698550756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.146484375,0.0,1623.2713623046875,1895.4371337890625,0.0,3215.39306640625,0.9208634495735168,1.0,0.0,3.0,1.0,0.0
18179460,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9655205011367798,0.364728033542633,0.3278153240680694,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.037353515625,0.9822113513946532,0.3853869438171386,0.3645696640014648,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9988057613372804,0.4104606509208679,0.2869289219379425,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9180543422698976,0.3181995749473572,0.3016230762004852,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.823875367641449,0.229294940829277,1.034882664680481,285.0373229980469,284.95001220703125,298.4961853027344,292.7428894042969,297.7824401855469,297.33270263671875,285.03643798828125,1.0,0.501545786857605,0.5331031084060669,0.5331031084060669,1.0,1.0,-2.780315399169922,1.0741539001464844,1.706161618232727,0.4445519745349884,1.0,1.0,0.0,91.1229019165039,105.0,50089.2265625,0.0,1654.1134033203125,1.0,280.3436889648437,283.4685974121094,295.7171325683594,298.9062194824219,293.1499938964844,293.1499938964844,280.04998779296875,33058.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706225752830505,1.0,0.0,0.0,3.8322460651397705,3.8322713375091553,9.799413192013162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.12255859375,0.0,1722.4295654296875,1895.4371337890625,0.0,3128.650634765625,0.9440125226974488,1.0,0.0,3.0,1.0,0.0
18179520,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9655205011367798,0.364728033542633,0.3278153240680694,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.037353515625,0.9822113513946532,0.3853869438171386,0.3645696640014648,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9988057613372804,0.4104606509208679,0.2869289219379425,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9180543422698976,0.3181995749473572,0.3016230762004852,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.823875367641449,0.229294940829277,1.034882664680481,285.0373229980469,284.95001220703125,298.4961853027344,292.7428894042969,297.7824401855469,297.33270263671875,285.03643798828125,1.0,0.501545786857605,0.5331031084060669,0.5331031084060669,1.0,1.0,-2.780315399169922,1.0741539001464844,1.706161618232727,0.4445519745349884,1.0,1.0,0.0,91.1229019165039,105.0,50089.2265625,0.0,1654.1134033203125,1.0,280.3436889648437,283.4685974121094,295.7171325683594,298.9062194824219,293.1499938964844,293.1499938964844,280.04998779296875,33058.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706225752830505,1.0,0.0,0.0,3.8322460651397705,3.8322713375091553,9.799413192013162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.12255859375,0.0,1722.4295654296875,1895.4371337890625,0.0,3128.650634765625,0.9440125226974488,1.0,0.0,3.0,1.0,0.0
18179580,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9621805548667908,0.3660593628883362,0.3293922543525696,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8808288574219,0.9793959856033324,0.3871146738529205,0.3664902150630951,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9957192540168762,0.4108671247959137,0.2875610291957855,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9143298864364624,0.3193173706531524,0.3029350936412811,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8207191228866577,0.2296968251466751,1.0376579761505127,284.8807373046875,284.95001220703125,298.5360107421875,292.75738525390625,297.7956237792969,297.32977294921875,284.8795471191406,1.0,0.5043550729751587,0.5322784781455994,0.5322784781455994,1.0,1.0,-2.79022216796875,1.077175498008728,1.7130467891693115,0.4453185200691223,0.9083037972450256,0.9083037972450256,0.0,92.72137451171876,105.0,51235.0546875,0.0,1676.3839111328125,1.0,280.07568359375,283.29132080078125,295.8013610839844,299.14764404296875,293.1499938964844,293.1499938964844,280.04998779296875,37137.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797017335891724,1.0,0.0,0.0,3.8113279342651367,3.81135368347168,9.692724916021689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.38232421875,0.0,1729.0557861328125,1895.4371337890625,0.0,3213.78515625,0.9408133029937744,1.0,0.0,3.0,1.0,0.0
18179640,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9533572793006896,0.3666441738605499,0.3300155401229858,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924865722656,0.9716846942901612,0.3879486322402954,0.3673889636993408,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9886415004730223,0.410916268825531,0.2876820862293243,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9056081175804138,0.3198166191577911,0.3035241067409515,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8137606382369995,0.2298087477684021,1.0387413501739502,284.892578125,284.95001220703125,298.5585327148437,292.76531982421875,297.8019714355469,297.3262634277344,284.89483642578125,1.0,0.5066866874694824,0.5318146347999573,0.5318146347999573,1.0,1.0,-2.794215679168701,1.0781887769699097,1.7160269021987915,0.4454192817211151,0.9002335071563721,0.9002335071563721,0.0,95.2798309326172,123.0,51189.40625,0.0,1694.52587890625,1.0,280.0567626953125,283.30426025390625,295.7988586425781,299.1207275390625,293.1499938964844,293.1499938964844,279.75,38143.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815620541572571,1.0,0.0,0.0,3.764765501022339,3.764791250228882,9.457343708163536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1865234375,0.0,1681.1781005859375,1895.4371337890625,0.0,3231.2177734375,0.932384192943573,1.0,0.0,3.0,1.0,0.0
18179700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9372092485427856,0.3673800826072693,0.3309137225151062,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.80596923828125,0.9570871591567992,0.3890765607357025,0.3686898350715637,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.975013554096222,0.4109097123146057,0.2878618240356445,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.891498327255249,0.3204348087310791,0.3043455183506012,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.8011114597320557,0.2298905253410339,1.0402157306671145,284.805908203125,284.95001220703125,298.5899658203125,292.77606201171875,297.81072998046875,297.3213195800781,284.807861328125,1.0,0.510657787322998,0.5311703681945801,0.5311703681945801,1.0,1.0,-2.799832344055176,1.0796210765838623,1.720211386680603,0.4455648362636566,0.809328556060791,0.809328556060791,0.0,99.98321533203124,123.0,51723.546875,0.0,1725.41064453125,1.0,279.7989807128906,283.2021179199219,295.8309020996094,299.2621765136719,293.1499938964844,293.1499938964844,279.75,43197.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882516622543335,1.0,0.0,0.0,3.628818273544312,3.628843307495117,8.786658440840256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.96533203125,0.0,1563.2711181640625,1895.4371337890625,0.0,3293.853515625,0.90302312374115,1.0,0.0,3.0,1.0,0.0
18179760,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9185774922370912,0.368266761302948,0.3317881524562835,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8812866210937,0.9391502141952516,0.3902346193790436,0.3699203431606293,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9576733112335204,0.4110263586044311,0.2880220711231231,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8758886456489563,0.3211086988449096,0.3051367402076721,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7866528034210205,0.2299904376268386,1.0415374040603638,284.88140869140625,284.95001220703125,298.62158203125,292.7864685058594,297.8202209472656,297.3175048828125,284.88525390625,1.0,0.5152628421783447,0.5304587483406067,0.5304587483406067,1.0,1.0,-2.805092096328736,1.0807985067367554,1.72429358959198,0.4455093145370483,0.8242992758750916,0.8242992758750916,0.0,105.79064178466795,141.0,51440.02734375,0.0,1761.15380859375,1.0,279.7582397460937,283.2743225097656,295.80621337890625,299.1605834960937,293.1499938964844,293.1499938964844,280.04998779296875,41740.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886203169822693,1.0,0.0,0.0,3.493214130401612,3.4932377338409424,8.142237106767425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.36572265625,0.0,1406.7386474609375,1895.4371337890625,0.0,3297.30224609375,0.8761581182479858,1.0,0.0,3.0,1.0,0.0
18179820,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.888501763343811,0.3712205588817596,0.3346417844295501,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0143737792969,0.9062899947166444,0.3934867978096008,0.3732411563396454,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9226974844932556,0.4123291671276092,0.2891049087047577,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8489086627960205,0.3231783807277679,0.3074025213718414,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7612558603286743,0.230740800499916,1.0465596914291382,285.0143737792969,284.95001220703125,298.6853942871094,292.80615234375,297.8469543457031,297.3219909667969,285.0140991210937,1.0,0.5261693000793457,0.5290354490280151,0.5290354490280151,1.0,1.0,-2.8225648403167725,1.0861079692840576,1.7364569902420044,0.446758508682251,0.9347311854362488,0.9347311854362488,0.0,118.77266693115234,159.0,51105.60546875,0.0,1850.460205078125,1.0,280.0412902832031,283.4094543457031,295.77032470703125,299.0200500488281,293.1499938964844,293.1499938964844,279.75,33244.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768969178199768,1.0,0.0,0.0,3.6268255710601807,3.6268489360809326,8.7770109757912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.185546875,0.0,1487.0489501953125,1895.4371337890625,0.0,3187.492919921875,0.898262619972229,1.0,0.0,3.0,1.0,0.0
18179880,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.888501763343811,0.3712205588817596,0.3346417844295501,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0143737792969,0.9062899947166444,0.3934867978096008,0.3732411563396454,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9226974844932556,0.4123291671276092,0.2891049087047577,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8489086627960205,0.3231783807277679,0.3074025213718414,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7612558603286743,0.230740800499916,1.0465596914291382,285.0143737792969,284.95001220703125,298.6853942871094,292.80615234375,297.8469543457031,297.3219909667969,285.0140991210937,1.0,0.5261693000793457,0.5290354490280151,0.5290354490280151,1.0,1.0,-2.8225648403167725,1.0861079692840576,1.7364569902420044,0.446758508682251,0.9347311854362488,0.9347311854362488,0.0,118.77266693115234,159.0,51105.60546875,0.0,1850.460205078125,1.0,280.0412902832031,283.4094543457031,295.77032470703125,299.0200500488281,293.1499938964844,293.1499938964844,279.75,33244.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768969178199768,1.0,0.0,0.0,3.6268255710601807,3.6268489360809326,8.7770109757912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.185546875,0.0,1487.0489501953125,1895.4371337890625,0.0,3187.492919921875,0.898262619972229,1.0,0.0,3.0,1.0,0.0
18179940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8608153462409973,0.373031347990036,0.3371150493621826,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123840332031,0.8778874278068542,0.3960073888301849,0.3764245510101318,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8905976414680481,0.4126572608947754,0.2899786233901977,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8241257071495056,0.3245712518692016,0.3095104396343231,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7380790710449219,0.2310108989477157,1.0513293743133545,284.9124755859375,284.95001220703125,298.75,292.8241882324219,297.867431640625,297.31610107421875,284.9150085449219,1.0,0.5383021831512451,0.5276122093200684,0.5276122093200684,1.0,1.0,-2.838686466217041,1.0907737016677856,1.7479127645492554,0.4478744566440582,0.8503403663635254,0.8503403663635254,0.0,134.37359619140625,177.0,51980.46875,0.0,1951.341064453125,1.0,279.7578125,283.2870178222656,295.8500366210937,299.2220153808594,293.1499938964844,293.1499938964844,280.04998779296875,38624.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862010836601257,1.0,0.0,0.0,3.518477201461792,3.518500328063965,8.260432196038892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.9189453125,0.0,1410.63818359375,1895.4371337890625,0.0,3274.662841796875,0.8784809708595276,1.0,0.0,3.0,1.0,0.0
18180000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8608153462409973,0.373031347990036,0.3371150493621826,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123840332031,0.8778874278068542,0.3960073888301849,0.3764245510101318,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8905976414680481,0.4126572608947754,0.2899786233901977,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8241257071495056,0.3245712518692016,0.3095104396343231,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7380790710449219,0.2310108989477157,1.0513293743133545,284.9124755859375,284.95001220703125,298.75,292.8241882324219,297.867431640625,297.31610107421875,284.9150085449219,1.0,0.5383021831512451,0.5276122093200684,0.5276122093200684,1.0,1.0,-2.838686466217041,1.0907737016677856,1.7479127645492554,0.4478744566440582,0.8503403663635254,0.8503403663635254,0.0,134.37359619140625,177.0,51980.46875,0.0,1951.341064453125,1.0,279.7578125,283.2870178222656,295.8500366210937,299.2220153808594,293.1499938964844,293.1499938964844,280.04998779296875,38624.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862010836601257,1.0,0.0,0.0,3.518477201461792,3.518500328063965,8.260432196038892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.9189453125,0.0,1410.63818359375,1895.4371337890625,0.0,3274.662841796875,0.8784809708595276,1.0,0.0,3.0,1.0,0.0
18180060,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8386266231536865,0.3756580054759979,0.339833915233612,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0288391113281,0.8547190427780151,0.3991122543811798,0.3797849118709564,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8651111125946045,0.4136904180049896,0.2909930050373077,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8024580478668213,0.3263931274414062,0.311705619096756,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7189855575561523,0.2315606623888015,1.0562552213668823,285.02880859375,284.95001220703125,298.815673828125,292.8408203125,297.8929748535156,297.3179626464844,285.0277709960937,1.0,0.5509852766990662,0.5260701775550842,0.5260701775550842,1.0,1.0,-2.855764150619507,1.095641851425171,1.7601224184036257,0.4488350749015808,0.9639194011688232,0.9639194011688232,0.0,150.9911651611328,180.0,51711.73828125,0.0,2059.87744140625,1.0,280.04156494140625,283.4064025878906,295.8199157714844,299.1077575683594,293.1499938964844,293.1499938964844,279.75,32343.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780689835548401,1.0,0.0,0.0,3.674901008605957,3.674924612045288,9.011240535983234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3203125,0.0,1533.50341796875,1895.4371337890625,0.0,3198.481201171875,0.9083542823791504,1.0,0.0,3.0,1.0,0.0
18180120,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8386266231536865,0.3756580054759979,0.339833915233612,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0288391113281,0.8547190427780151,0.3991122543811798,0.3797849118709564,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8651111125946045,0.4136904180049896,0.2909930050373077,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8024580478668213,0.3263931274414062,0.311705619096756,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7189855575561523,0.2315606623888015,1.0562552213668823,285.02880859375,284.95001220703125,298.815673828125,292.8408203125,297.8929748535156,297.3179626464844,285.0277709960937,1.0,0.5509852766990662,0.5260701775550842,0.5260701775550842,1.0,1.0,-2.855764150619507,1.095641851425171,1.7601224184036257,0.4488350749015808,0.9639194011688232,0.9639194011688232,0.0,150.9911651611328,180.0,51711.73828125,0.0,2059.87744140625,1.0,280.04156494140625,283.4064025878906,295.8199157714844,299.1077575683594,293.1499938964844,293.1499938964844,279.75,32343.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780689835548401,1.0,0.0,0.0,3.674901008605957,3.674924612045288,9.011240535983234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3203125,0.0,1533.50341796875,1895.4371337890625,0.0,3198.481201171875,0.9083542823791504,1.0,0.0,3.0,1.0,0.0
18180180,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8262194991111755,0.3771238923072815,0.3418619036674499,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90203857421875,0.8421159386634827,0.4014284610748291,0.3826374411582947,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8505555987358093,0.4137589037418365,0.2915776968002319,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7892796397209167,0.3275332450866699,0.3134263753890991,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7068852782249451,0.2316058427095413,1.059315204620361,284.902099609375,284.95001220703125,298.88262939453125,292.8564453125,297.91259765625,297.30987548828125,284.9046325683594,1.0,0.5593244433403015,0.5245282053947449,0.5245282053947449,1.0,1.0,-2.8680903911590576,1.098402976989746,1.769687533378601,0.448989987373352,0.8640286326408386,0.8640286326408386,0.0,162.57174682617188,168.0,52641.06640625,0.0,2136.96826171875,1.0,279.7572937011719,283.2607421875,295.8910217285156,299.30841064453125,293.1499938964844,293.1499938964844,280.04998779296875,38363.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891584873199463,1.0,0.0,0.0,3.588911294937134,3.588935136795044,8.594462883593224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.30712890625,0.0,1483.651123046875,1895.4371337890625,0.0,3302.3369140625,0.8936154842376709,1.0,0.0,3.0,1.0,0.0
18180240,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8262194991111755,0.3771238923072815,0.3418619036674499,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90203857421875,0.8421159386634827,0.4014284610748291,0.3826374411582947,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8505555987358093,0.4137589037418365,0.2915776968002319,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7892796397209167,0.3275332450866699,0.3134263753890991,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7068852782249451,0.2316058427095413,1.059315204620361,284.902099609375,284.95001220703125,298.88262939453125,292.8564453125,297.91259765625,297.30987548828125,284.9046325683594,1.0,0.5593244433403015,0.5245282053947449,0.5245282053947449,1.0,1.0,-2.8680903911590576,1.098402976989746,1.769687533378601,0.448989987373352,0.8640286326408386,0.8640286326408386,0.0,162.57174682617188,168.0,52641.06640625,0.0,2136.96826171875,1.0,279.7572937011719,283.2607421875,295.8910217285156,299.30841064453125,293.1499938964844,293.1499938964844,280.04998779296875,38363.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891584873199463,1.0,0.0,0.0,3.588911294937134,3.588935136795044,8.594462883593224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.30712890625,0.0,1483.651123046875,1895.4371337890625,0.0,3302.3369140625,0.8936154842376709,1.0,0.0,3.0,1.0,0.0
18180300,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.824836254119873,0.3782658278942108,0.3426839411258697,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.8409082889556885,0.4028942286968231,0.3838836550712585,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8485420346260071,0.4141192436218261,0.2917022407054901,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7877203822135925,0.3283054828643799,0.3140620589256286,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7050564885139465,0.2317560464143753,1.0597704648971558,285.0278625488281,284.95001220703125,298.91656494140625,292.8638916015625,297.9249572753906,297.3096923828125,285.0317077636719,1.0,0.5606238842010498,0.5237572193145752,0.5237572193145752,1.0,1.0,-2.872035264968872,1.0988327264785769,1.7732025384902954,0.448527455329895,0.9524132609367372,0.9524132609367372,0.0,164.43118286132812,168.0,51957.53515625,0.0,2152.736572265625,1.0,280.0000305175781,283.3977966308594,295.8372802734375,299.1112365722656,293.1499938964844,293.1499938964844,280.04998779296875,33669.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832087516784668,1.0,0.0,0.0,3.646013021469116,3.6460366249084473,8.870124474924523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.61865234375,0.0,1511.317626953125,1895.4371337890625,0.0,3246.6435546875,0.9045294523239136,1.0,0.0,3.0,1.0,0.0
18180360,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8265041708946228,0.3796107769012451,0.3438215553760528,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.02459716796875,0.8427488207817078,0.4044904410839081,0.3853175342082977,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.849730908870697,0.4147001206874847,0.2920435965061188,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7892757058143616,0.3292387425899505,0.3148691058158874,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7060714364051819,0.2320429384708404,1.0607253313064575,285.0245361328125,284.95001220703125,298.9507751464844,292.87109375,297.9386901855469,297.3116760253906,285.0229187011719,1.0,0.5609035491943359,0.5229872465133667,0.5229872465133667,1.0,1.0,-2.877652406692505,1.0999679565429688,1.7776845693588257,0.448407232761383,0.9769643545150756,0.9769643545150756,0.0,163.9394073486328,156.0,52190.796875,0.0,2159.849365234375,1.0,280.0425720214844,283.3883972167969,295.8506774902344,299.1732177734375,293.1499938964844,293.1499938964844,279.75,32572.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811689019203186,1.0,0.0,0.0,3.730723381042481,3.730747699737549,9.287084594689076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8359375,0.0,1598.6314697265625,1895.4371337890625,0.0,3227.533935546875,0.9209576845169068,1.0,0.0,3.0,1.0,0.0
18180420,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8328481316566467,0.3810876011848449,0.3452676832675934,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8926696777344,0.8498501777648926,0.4068567156791687,0.3875860869884491,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8555258512496948,0.4148337244987488,0.2922094464302063,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7957848906517029,0.3304024338722229,0.3159813582897186,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7111399173736572,0.2321215867996215,1.0609172582626345,284.8927307128906,284.95001220703125,299.02008056640625,292.8848571777344,297.9595642089844,297.30474853515625,284.8955078125,1.0,0.558940052986145,0.5214473605155945,0.5214473605155945,1.0,1.0,-2.8838932514190674,1.1000689268112185,1.7838243246078491,0.4472776651382446,0.8687190413475037,0.8687190413475037,0.0,159.78424072265625,144.0,53013.68359375,0.0,2150.027099609375,1.0,279.7567138671875,283.24041748046875,295.9166564941406,299.3605651855469,293.1499938964844,293.1499938964844,280.04998779296875,38761.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916345834732056,1.0,0.0,0.0,3.634222507476807,3.634246826171875,8.812849046080373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.5556640625,0.0,1536.2618408203125,1895.4371337890625,0.0,3325.49072265625,0.90379536151886,1.0,0.0,3.0,1.0,0.0
18180480,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8328481316566467,0.3810876011848449,0.3452676832675934,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8926696777344,0.8498501777648926,0.4068567156791687,0.3875860869884491,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8555258512496948,0.4148337244987488,0.2922094464302063,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7957848906517029,0.3304024338722229,0.3159813582897186,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7111399173736572,0.2321215867996215,1.0609172582626345,284.8927307128906,284.95001220703125,299.02008056640625,292.8848571777344,297.9595642089844,297.30474853515625,284.8955078125,1.0,0.558940052986145,0.5214473605155945,0.5214473605155945,1.0,1.0,-2.8838932514190674,1.1000689268112185,1.7838243246078491,0.4472776651382446,0.8687190413475037,0.8687190413475037,0.0,159.78424072265625,144.0,53013.68359375,0.0,2150.027099609375,1.0,279.7567138671875,283.24041748046875,295.9166564941406,299.3605651855469,293.1499938964844,293.1499938964844,280.04998779296875,38761.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916345834732056,1.0,0.0,0.0,3.634222507476807,3.634246826171875,8.812849046080373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.5556640625,0.0,1536.2618408203125,1895.4371337890625,0.0,3325.49072265625,0.90379536151886,1.0,0.0,3.0,1.0,0.0
18180540,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8446293473243713,0.3836686313152313,0.3469503819942474,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225524902344,0.8627184629440308,0.4100393652915954,0.3899909257888794,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8671301007270813,0.4159201979637146,0.2924960851669311,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.807705283164978,0.3322124481201172,0.317144513130188,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7204344868659973,0.2326718866825103,1.0610501766204834,285.02252197265625,284.95001220703125,299.09039306640625,292.89776611328125,297.9872741699219,297.308349609375,285.0209045410156,1.0,0.55490642786026,0.5199074745178223,0.5199074745178223,1.0,1.0,-2.8907010555267334,1.100402593612671,1.7902984619140625,0.4460715353488922,0.9833303689956664,0.9833303689956664,0.0,151.9584503173828,132.0,52465.34765625,0.0,2123.03271484375,1.0,280.0431823730469,283.3762512207031,295.8736877441406,299.2150573730469,293.1499938964844,293.1499938964844,279.75,32835.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828482031822205,1.0,0.0,0.0,3.764536857604981,3.764561414718628,9.456194334234168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.35546875,0.0,1639.9476318359375,1895.4371337890625,0.0,3243.266845703125,0.9286676645278932,1.0,0.0,3.0,1.0,0.0
18180600,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8446293473243713,0.3836686313152313,0.3469503819942474,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225524902344,0.8627184629440308,0.4100393652915954,0.3899909257888794,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8671301007270813,0.4159201979637146,0.2924960851669311,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.807705283164978,0.3322124481201172,0.317144513130188,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7204344868659973,0.2326718866825103,1.0610501766204834,285.02252197265625,284.95001220703125,299.09039306640625,292.89776611328125,297.9872741699219,297.308349609375,285.0209045410156,1.0,0.55490642786026,0.5199074745178223,0.5199074745178223,1.0,1.0,-2.8907010555267334,1.100402593612671,1.7902984619140625,0.4460715353488922,0.9833303689956664,0.9833303689956664,0.0,151.9584503173828,132.0,52465.34765625,0.0,2123.03271484375,1.0,280.0431823730469,283.3762512207031,295.8736877441406,299.2150573730469,293.1499938964844,293.1499938964844,279.75,32835.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828482031822205,1.0,0.0,0.0,3.764536857604981,3.764561414718628,9.456194334234168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.35546875,0.0,1639.9476318359375,1895.4371337890625,0.0,3243.266845703125,0.9286676645278932,1.0,0.0,3.0,1.0,0.0
18180660,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8598906397819519,0.3851959109306335,0.3482658267021179,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8904113769531,0.8794615268707275,0.4125513732433319,0.3922079205513,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8824764490127563,0.4161802232265472,0.2926088273525238,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8220050930976868,0.3334697484970093,0.3181507587432861,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7319821715354919,0.2328635901212692,1.0608115196228027,284.8904724121094,284.95001220703125,299.16168212890625,292.9098815917969,298.00958251953125,297.3027648925781,284.8932800292969,1.0,0.5497270822525024,0.5184963941574097,0.5184963941574097,1.0,1.0,-2.896013259887696,1.1002593040466309,1.7957539558410645,0.4449389576911926,0.8736242055892944,0.8736242055892944,0.0,142.6201629638672,120.0,53278.640625,0.0,2085.904541015625,1.0,279.7565002441406,283.22808837890625,295.9393310546875,299.4001159667969,293.1499938964844,293.1499938964844,280.04998779296875,38861.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89284747838974,1.0,0.0,0.0,3.664928436279297,3.664953231811523,8.96239953362965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.966796875,0.0,1571.3394775390625,1895.4371337890625,0.0,3336.826416015625,0.9106820821762084,1.0,0.0,3.0,1.0,0.0
18180720,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8598906397819519,0.3851959109306335,0.3482658267021179,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8904113769531,0.8794615268707275,0.4125513732433319,0.3922079205513,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8824764490127563,0.4161802232265472,0.2926088273525238,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8220050930976868,0.3334697484970093,0.3181507587432861,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7319821715354919,0.2328635901212692,1.0608115196228027,284.8904724121094,284.95001220703125,299.16168212890625,292.9098815917969,298.00958251953125,297.3027648925781,284.8932800292969,1.0,0.5497270822525024,0.5184963941574097,0.5184963941574097,1.0,1.0,-2.896013259887696,1.1002593040466309,1.7957539558410645,0.4449389576911926,0.8736242055892944,0.8736242055892944,0.0,142.6201629638672,120.0,53278.640625,0.0,2085.904541015625,1.0,279.7565002441406,283.22808837890625,295.9393310546875,299.4001159667969,293.1499938964844,293.1499938964844,280.04998779296875,38861.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89284747838974,1.0,0.0,0.0,3.664928436279297,3.664953231811523,8.96239953362965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.966796875,0.0,1571.3394775390625,1895.4371337890625,0.0,3336.826416015625,0.9106820821762084,1.0,0.0,3.0,1.0,0.0
