time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180780,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8739917874336243,0.3870434463024139,0.3492843508720398,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0325622558594,0.8946189880371094,0.414891630411148,0.3938324153423309,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8965444564819336,0.416987270116806,0.2927092909812927,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8343871235847473,0.3347897529602051,0.3188681900501251,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7423993945121765,0.2332891076803207,1.0605019330978394,285.03253173828125,284.95001220703125,299.21356201171875,292.9181213378906,298.03009033203125,297.3056335449219,285.0315856933594,1.0,0.5455034971237183,0.5174803733825684,0.5174803733825684,1.0,1.0,-2.8997933864593506,1.1001447439193726,1.799648642539978,0.4439664781093597,0.9817693829536438,0.9817693829536438,0.0,135.0616455078125,120.0,52585.26953125,0.0,2054.890625,1.0,280.0295715332031,283.3777160644531,295.8833312988281,299.2154846191406,293.1499938964844,293.1499938964844,280.04998779296875,33047.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845701813697815,1.0,0.0,0.0,3.753779649734497,3.753803968429565,9.402228897670284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.0244140625,0.0,1629.006591796875,1895.4371337890625,0.0,3259.39404296875,0.9270896911621094,1.0,0.0,3.0,1.0,0.0
18180840,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8807525634765625,0.3878087401390075,0.3498670756816864,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243225097656,0.9017305374145508,0.4158618152141571,0.3946177065372467,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9032388925552368,0.4173700213432312,0.2928832173347473,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8402455449104309,0.3353573977947235,0.3192727565765381,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7474235892295837,0.2335057854652404,1.0608257055282593,285.0243225097656,284.95001220703125,299.2338562011719,292.9212646484375,298.0385131835937,297.307373046875,285.0228271484375,1.0,0.5438563823699951,0.5170853137969971,0.5170853137969971,1.0,1.0,-2.9025216102600098,1.1006258726119995,1.8018958568573,0.443865418434143,0.9909163117408752,0.9909163117408752,0.0,131.85768127441406,108.0,52694.828125,0.0,2043.5919189453125,1.0,280.0433654785156,283.3682556152344,295.8960876464844,299.252197265625,293.1499938964844,293.1499938964844,279.75,32939.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883842408657074,1.0,0.0,0.0,3.790183305740357,3.790208339691162,9.585477300788623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.576171875,0.0,1671.01123046875,1895.4371337890625,0.0,3252.578857421875,0.934547245502472,1.0,0.0,3.0,1.0,0.0
18180900,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.893383800983429,0.3886920809745788,0.3507181704044342,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822326660156,0.9157862067222596,0.4172956645488739,0.3959330916404724,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9165727496147156,0.4176593422889709,0.2930925190448761,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8513544201850891,0.3361015319824219,0.319908857345581,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.757001519203186,0.2337078005075454,1.0611817836761477,284.88201904296875,284.95001220703125,299.270263671875,292.9266967773437,298.0509338378906,297.3063659667969,284.8761291503906,1.0,0.5408388376235962,0.5163797736167908,0.5163797736167908,1.0,1.0,-2.9065749645233154,1.101124882698059,1.805450201034546,0.4435834586620331,0.8987269997596741,0.8987269997596741,0.0,126.21786499023438,108.0,53746.76171875,0.0,2022.400634765625,1.0,279.7949523925781,283.20343017578125,295.9640197753906,299.4858703613281,293.1499938964844,293.1499938964844,279.75,36447.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909226059913635,1.0,0.0,0.0,3.7803759574890137,3.7804014682769775,9.5359348506463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5947265625,0.0,1686.5823974609375,1895.4371337890625,0.0,3318.8349609375,0.932896077632904,1.0,0.0,3.0,1.0,0.0
18180960,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9060192704200744,0.3893220126628876,0.3511224389076233,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890686035156,0.930791974067688,0.4184824228286743,0.3968885242938995,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9306248426437378,0.4177009761333465,0.2930052578449249,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8627525568008423,0.3366615176200866,0.3202677369117737,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7668111324310303,0.2337625473737716,1.060606837272644,284.8891296386719,284.95001220703125,299.30682373046875,292.9319763183594,298.0615539550781,297.3023681640625,284.8919372558594,1.0,0.537621259689331,0.5156817436218262,0.5156817436218262,1.0,1.0,-2.9078481197357178,1.1004562377929688,1.807391881942749,0.4427382946014404,0.8796043395996094,0.8796043395996094,0.0,120.8647003173828,96.0,53532.79296875,0.0,1997.972412109375,1.0,279.756591796875,283.21661376953125,295.9610900878906,299.4381408691406,293.1499938964844,293.1499938964844,280.04998779296875,38797.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937515616416931,1.0,0.0,0.0,3.6946189403533936,3.69464373588562,9.108200629270868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.84814453125,0.0,1604.565673828125,1895.4371337890625,0.0,3345.273681640625,0.9172434210777284,1.0,0.0,3.0,1.0,0.0
18181020,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9429484009742736,0.3919081091880798,0.3526616990566253,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0263366699219,0.9677037000656128,0.4218600988388061,0.3993192017078399,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9658982753753662,0.4189420640468597,0.293287843465805,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8935763239860535,0.3385800719261169,0.3213821053504944,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7933887839317322,0.2344464808702469,1.0606484413146973,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,298.0910339355469,297.3072204589844,285.02490234375,1.0,0.5311245918273926,0.5142858028411865,0.5142858028411865,1.0,1.0,-2.9143407344818115,1.1007897853851318,1.81355094909668,0.4416619837284088,0.9994367957115172,0.9994367957115172,0.0,109.17937469482422,99.0,52919.765625,0.0,1950.662841796875,1.0,280.0435791015625,283.3602905273437,295.9169616699219,299.2877197265625,293.1499938964844,293.1499938964844,279.75,33009.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847731351852417,1.0,0.0,0.0,3.8156256675720215,3.8156509399414062,9.71459712673095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.1201171875,0.0,1701.9715576171875,1895.4371337890625,0.0,3261.294677734375,0.9403589367866516,1.0,0.0,3.0,1.0,0.0
18181080,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9429484009742736,0.3919081091880798,0.3526616990566253,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0263366699219,0.9677037000656128,0.4218600988388061,0.3993192017078399,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9658982753753662,0.4189420640468597,0.293287843465805,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8935763239860535,0.3385800719261169,0.3213821053504944,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7933887839317322,0.2344464808702469,1.0606484413146973,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,298.0910339355469,297.3072204589844,285.02490234375,1.0,0.5311245918273926,0.5142858028411865,0.5142858028411865,1.0,1.0,-2.9143407344818115,1.1007897853851318,1.81355094909668,0.4416619837284088,0.9994367957115172,0.9994367957115172,0.0,109.17937469482422,99.0,52919.765625,0.0,1950.662841796875,1.0,280.0435791015625,283.3602905273437,295.9169616699219,299.2877197265625,293.1499938964844,293.1499938964844,279.75,33009.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847731351852417,1.0,0.0,0.0,3.8156256675720215,3.8156509399414062,9.71459712673095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.1201171875,0.0,1701.9715576171875,1895.4371337890625,0.0,3261.294677734375,0.9403589367866516,1.0,0.0,3.0,1.0,0.0
18181140,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.963666558265686,0.3933458626270294,0.3540768325328827,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.88885498046875,0.986297369003296,0.4244984984397888,0.4018337428569793,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9832780361175536,0.4192929863929748,0.293595939874649,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9126602411270142,0.3398836255073547,0.3226079046726227,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8089756369590759,0.2347147017717361,1.0615721940994265,284.888916015625,284.95001220703125,299.454833984375,292.9516906738281,298.1142272949219,297.3018798828125,284.8916320800781,1.0,0.5290823578834534,0.5128898620605469,0.5128898620605469,1.0,1.0,-2.9220235347747803,1.101580262184143,1.820443153381348,0.4409564435482025,0.8874003291130066,0.8874003291130066,0.0,103.77053833007812,117.0,53821.86328125,0.0,1936.3408203125,1.0,279.756103515625,283.2052001953125,295.9812927246094,299.4754333496094,293.1499938964844,293.1499938964844,280.04998779296875,38676.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947644233703613,1.0,0.0,0.0,3.726460456848145,3.726485729217529,9.265872904506978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.1201171875,0.0,1640.35791015625,1895.4371337890625,0.0,3354.734130859375,0.9241956472396852,1.0,0.0,3.0,1.0,0.0
18181200,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.963666558265686,0.3933458626270294,0.3540768325328827,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.88885498046875,0.986297369003296,0.4244984984397888,0.4018337428569793,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9832780361175536,0.4192929863929748,0.293595939874649,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9126602411270142,0.3398836255073547,0.3226079046726227,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8089756369590759,0.2347147017717361,1.0615721940994265,284.888916015625,284.95001220703125,299.454833984375,292.9516906738281,298.1142272949219,297.3018798828125,284.8916320800781,1.0,0.5290823578834534,0.5128898620605469,0.5128898620605469,1.0,1.0,-2.9220235347747803,1.101580262184143,1.820443153381348,0.4409564435482025,0.8874003291130066,0.8874003291130066,0.0,103.77053833007812,117.0,53821.86328125,0.0,1936.3408203125,1.0,279.756103515625,283.2052001953125,295.9812927246094,299.4754333496094,293.1499938964844,293.1499938964844,280.04998779296875,38676.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947644233703613,1.0,0.0,0.0,3.726460456848145,3.726485729217529,9.265872904506978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.1201171875,0.0,1640.35791015625,1895.4371337890625,0.0,3354.734130859375,0.9241956472396852,1.0,0.0,3.0,1.0,0.0
18181260,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9534059166908264,0.3957899808883667,0.3560807704925537,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0340270996094,0.9781655073165894,0.4278781116008758,0.4048888385295868,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9733384847640992,0.4204928874969482,0.2943097352981567,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9025461077690125,0.3417434692382812,0.324290931224823,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7998188734054565,0.2353376299142837,1.064328908920288,285.0340270996094,284.95001220703125,299.5297241210937,292.9608154296875,298.14361572265625,297.3059387207031,285.0332336425781,1.0,0.5338308215141296,0.5114989280700684,0.5114989280700684,1.0,1.0,-2.934286594390869,1.104300022125244,1.8299866914749143,0.4409466087818146,1.0,1.0,0.0,107.83741760253906,135.0,53233.59765625,0.0,1976.8729248046875,1.0,280.04376220703125,283.3562927246094,295.936767578125,299.3263854980469,293.1499938964844,293.1499938964844,279.75,33229.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859961628913879,1.0,0.0,0.0,3.842050075531006,3.842075347900391,9.84961616268265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.4970703125,0.0,1735.695556640625,1895.4371337890625,0.0,3272.744873046875,0.9463358521461488,1.0,0.0,3.0,1.0,0.0
18181320,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9534059166908264,0.3957899808883667,0.3560807704925537,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0340270996094,0.9781655073165894,0.4278781116008758,0.4048888385295868,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9733384847640992,0.4204928874969482,0.2943097352981567,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9025461077690125,0.3417434692382812,0.324290931224823,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7998188734054565,0.2353376299142837,1.064328908920288,285.0340270996094,284.95001220703125,299.5297241210937,292.9608154296875,298.14361572265625,297.3059387207031,285.0332336425781,1.0,0.5338308215141296,0.5114989280700684,0.5114989280700684,1.0,1.0,-2.934286594390869,1.104300022125244,1.8299866914749143,0.4409466087818146,1.0,1.0,0.0,107.83741760253906,135.0,53233.59765625,0.0,1976.8729248046875,1.0,280.04376220703125,283.3562927246094,295.936767578125,299.3263854980469,293.1499938964844,293.1499938964844,279.75,33229.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859961628913879,1.0,0.0,0.0,3.842050075531006,3.842075347900391,9.84961616268265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.4970703125,0.0,1735.695556640625,1895.4371337890625,0.0,3272.744873046875,0.9463358521461488,1.0,0.0,3.0,1.0,0.0
18181380,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9237976670265198,0.3969822525978088,0.3578894436359405,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934936523437,0.952189326286316,0.430425226688385,0.4079594910144806,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9447412490844728,0.4207224547863006,0.2950060069561004,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.877404510974884,0.3429035246372223,0.326021283864975,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7769440412521362,0.235451802611351,1.067601203918457,284.8935241699219,284.95001220703125,299.6050720214844,292.9695739746094,298.1661682128906,297.299072265625,284.8955078125,1.0,0.5422384142875671,0.5101079940795898,0.5101079940795898,1.0,1.0,-2.947009801864624,1.1071524620056152,1.8398574590682983,0.4412185549736023,0.9016932845115662,0.9016932845115662,0.0,118.2677230834961,153.0,54297.2890625,0.0,2050.470703125,1.0,279.7568664550781,283.1943054199219,296.0008239746094,299.522705078125,293.1499938964844,293.1499938964844,279.45001220703125,38145.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963652849197388,1.0,0.0,0.0,3.772961139678955,3.772986650466919,9.49856371335045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.109375,0.0,1690.913818359375,1895.4371337890625,0.0,3369.679931640625,0.9341724514961244,1.0,0.0,3.0,1.0,0.0
18181440,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9237976670265198,0.3969822525978088,0.3578894436359405,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934936523437,0.952189326286316,0.430425226688385,0.4079594910144806,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9447412490844728,0.4207224547863006,0.2950060069561004,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.877404510974884,0.3429035246372223,0.326021283864975,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7769440412521362,0.235451802611351,1.067601203918457,284.8935241699219,284.95001220703125,299.6050720214844,292.9695739746094,298.1661682128906,297.299072265625,284.8955078125,1.0,0.5422384142875671,0.5101079940795898,0.5101079940795898,1.0,1.0,-2.947009801864624,1.1071524620056152,1.8398574590682983,0.4412185549736023,0.9016932845115662,0.9016932845115662,0.0,118.2677230834961,153.0,54297.2890625,0.0,2050.470703125,1.0,279.7568664550781,283.1943054199219,296.0008239746094,299.522705078125,293.1499938964844,293.1499938964844,279.45001220703125,38145.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963652849197388,1.0,0.0,0.0,3.772961139678955,3.772986650466919,9.49856371335045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.109375,0.0,1690.913818359375,1895.4371337890625,0.0,3369.679931640625,0.9341724514961244,1.0,0.0,3.0,1.0,0.0
18181500,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9067685008049012,0.3973580300807953,0.3585478365421295,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.81005859375,0.9352335333824158,0.4315543174743652,0.4093378186225891,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.926561951637268,0.4206141829490661,0.295179009437561,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8631265759468079,0.3432965874671936,0.3267143070697784,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.7639773488044739,0.2353391945362091,1.0685956478118896,284.8095703125,284.95001220703125,299.6429138183594,292.97381591796875,298.1764221191406,297.2940673828125,284.8123474121094,1.0,0.5471400022506714,0.5094125270843506,0.5094125270843506,1.0,1.0,-2.951695442199707,1.1078672409057615,1.843828201293945,0.4409798681735992,0.8128386735916138,0.8128386735916138,0.0,125.07072448730467,153.0,54783.59765625,0.0,2092.644775390625,1.0,279.4988708496094,283.094970703125,296.0247497558594,299.6542053222656,293.1499938964844,293.1499938964844,279.45001220703125,43140.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902593433856964,1.0,0.0,0.0,3.636497259140015,3.63652229309082,8.82388462741801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.4248046875,0.0,1571.426025390625,1895.4371337890625,0.0,3427.7470703125,0.90487402677536,1.0,0.0,3.0,1.0,0.0
18181560,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8915668725967407,0.397914707660675,0.3591739237308502,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.88336181640625,0.9181520938873292,0.4327360987663269,0.4106461703777313,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9089692831039428,0.4206441640853882,0.295322060585022,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8495154976844788,0.343767762184143,0.3273677825927734,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7516108751296997,0.2352585047483444,1.0693888664245603,284.8833923339844,284.95001220703125,299.6808166503906,292.9779968261719,298.1874389648437,297.2903747558594,284.8863220214844,1.0,0.5523347854614258,0.5086387395858765,0.5086387395858765,1.0,1.0,-2.955929756164551,1.10825777053833,1.8476721048355105,0.4404840767383575,0.8282673954963684,0.8282673954963684,0.0,132.51222229003906,171.0,54479.07421875,0.0,2137.395751953125,1.0,279.4582824707031,283.16229248046875,295.9950256347656,299.54473876953125,293.1499938964844,293.1499938964844,279.75,41424.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902729630470276,1.0,0.0,0.0,3.512638568878174,3.512662172317505,8.233039920924057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.619140625,0.0,1424.7064208984375,1895.4371337890625,0.0,3429.01513671875,0.8799930810928345,1.0,0.0,3.0,1.0,0.0
18181620,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8670857548713684,0.4001765549182892,0.3615120947360992,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101623535156,0.8922297358512878,0.4360576868057251,0.4141219854354858,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.882634162902832,0.4217914640903473,0.2963594198226928,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8277655243873596,0.3454757034778595,0.329371690750122,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.731855034828186,0.2356531023979187,1.073241114616394,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.21697998046875,297.2947692871094,285.0099182128906,1.0,0.5637037754058838,0.5070911645889282,0.5070911645889282,1.0,1.0,-2.97119665145874,1.1118415594100952,1.859355092048645,0.4407165646553039,0.9337247610092164,0.9337247610092164,0.0,147.73011779785156,189.0,54043.85546875,0.0,2240.935302734375,1.0,279.74139404296875,283.2941589355469,295.9521179199219,299.3901062011719,293.1499938964844,293.1499938964844,279.45001220703125,33460.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915582299232483,1.0,0.0,0.0,3.6360769271850586,3.6361005306243896,8.821845085549285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7685546875,0.0,1498.8067626953125,1895.4371337890625,0.0,3324.77685546875,0.9004999399185181,1.0,0.0,3.0,1.0,0.0
18181680,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8670857548713684,0.4001765549182892,0.3615120947360992,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101623535156,0.8922297358512878,0.4360576868057251,0.4141219854354858,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.882634162902832,0.4217914640903473,0.2963594198226928,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8277655243873596,0.3454757034778595,0.329371690750122,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.731855034828186,0.2356531023979187,1.073241114616394,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.21697998046875,297.2947692871094,285.0099182128906,1.0,0.5637037754058838,0.5070911645889282,0.5070911645889282,1.0,1.0,-2.97119665145874,1.1118415594100952,1.859355092048645,0.4407165646553039,0.9337247610092164,0.9337247610092164,0.0,147.73011779785156,189.0,54043.85546875,0.0,2240.935302734375,1.0,279.74139404296875,283.2941589355469,295.9521179199219,299.3901062011719,293.1499938964844,293.1499938964844,279.45001220703125,33460.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915582299232483,1.0,0.0,0.0,3.6360769271850586,3.6361005306243896,8.821845085549285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7685546875,0.0,1498.8067626953125,1895.4371337890625,0.0,3324.77685546875,0.9004999399185181,1.0,0.0,3.0,1.0,0.0
18181740,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8450761437416077,0.4011843502521515,0.3633326888084411,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.8694598078727722,0.4385671317577362,0.4173586070537567,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8589495420455933,0.4219909310340881,0.2971773147583008,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8073998689651489,0.3465116918087005,0.3311946392059326,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.713555634021759,0.2355856150388717,1.07672917842865,284.91326904296875,284.95001220703125,299.8331604003906,292.9942321777344,298.23956298828125,297.288330078125,284.9153137207031,1.0,0.5756428241729736,0.50554358959198,0.50554358959198,1.0,1.0,-2.9846510887146,1.1146047115325928,1.8700464963912964,0.4407224059104919,0.8513931632041931,0.8513931632041931,0.0,164.71340942382812,192.0,54843.6640625,0.0,2351.217529296875,1.0,279.4577941894531,283.1751403808594,296.0168762207031,299.5732116699219,293.1499938964844,293.1499938964844,279.75,38601.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000994563102722,1.0,0.0,0.0,3.524914503097534,3.524937868118286,8.290686537293368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.82275390625,0.0,1417.2078857421875,1895.4371337890625,0.0,3404.511474609375,0.8798990845680237,1.0,0.0,3.0,1.0,0.0
18181800,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8450761437416077,0.4011843502521515,0.3633326888084411,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.8694598078727722,0.4385671317577362,0.4173586070537567,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8589495420455933,0.4219909310340881,0.2971773147583008,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8073998689651489,0.3465116918087005,0.3311946392059326,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.713555634021759,0.2355856150388717,1.07672917842865,284.91326904296875,284.95001220703125,299.8331604003906,292.9942321777344,298.23956298828125,297.288330078125,284.9153137207031,1.0,0.5756428241729736,0.50554358959198,0.50554358959198,1.0,1.0,-2.9846510887146,1.1146047115325928,1.8700464963912964,0.4407224059104919,0.8513931632041931,0.8513931632041931,0.0,164.71340942382812,192.0,54843.6640625,0.0,2351.217529296875,1.0,279.4577941894531,283.1751403808594,296.0168762207031,299.5732116699219,293.1499938964844,293.1499938964844,279.75,38601.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000994563102722,1.0,0.0,0.0,3.524914503097534,3.524937868118286,8.290686537293368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.82275390625,0.0,1417.2078857421875,1895.4371337890625,0.0,3404.511474609375,0.8798990845680237,1.0,0.0,3.0,1.0,0.0
18181860,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.83400559425354,0.4030740559101105,0.3651763498783111,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02081298828125,0.8581830263137817,0.4417366981506347,0.4205468893051147,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8467024564743042,0.4229278266429901,0.2979638576507568,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7959245443344116,0.3480415642261505,0.3328855633735657,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7026246190071106,0.2358375638723373,1.0792573690414429,285.02081298828125,284.95001220703125,299.9096069335937,293.002197265625,298.2674255371094,297.2904968261719,285.0196838378906,1.0,0.5833357572555542,0.5039503574371338,0.5039503574371338,1.0,1.0,-2.9967141151428223,1.116679072380066,1.8800350427627563,0.4402083456516266,0.9566224813461304,0.9566224813461304,0.0,175.6830596923828,180.0,54467.5546875,0.0,2429.167724609375,1.0,279.7415771484375,283.2890319824219,295.9809265136719,299.4456787109375,293.1499938964844,293.1499938964844,279.45001220703125,32640.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920297026634216,1.0,0.0,0.0,3.6714701652526855,3.6714937686920166,8.994422842079075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8876953125,0.0,1531.9027099609375,1895.4371337890625,0.0,3329.183837890625,0.907772183418274,1.0,0.0,3.0,1.0,0.0
18181920,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.83400559425354,0.4030740559101105,0.3651763498783111,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02081298828125,0.8581830263137817,0.4417366981506347,0.4205468893051147,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8467024564743042,0.4229278266429901,0.2979638576507568,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7959245443344116,0.3480415642261505,0.3328855633735657,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7026246190071106,0.2358375638723373,1.0792573690414429,285.02081298828125,284.95001220703125,299.9096069335937,293.002197265625,298.2674255371094,297.2904968261719,285.0196838378906,1.0,0.5833357572555542,0.5039503574371338,0.5039503574371338,1.0,1.0,-2.9967141151428223,1.116679072380066,1.8800350427627563,0.4402083456516266,0.9566224813461304,0.9566224813461304,0.0,175.6830596923828,180.0,54467.5546875,0.0,2429.167724609375,1.0,279.7415771484375,283.2890319824219,295.9809265136719,299.4456787109375,293.1499938964844,293.1499938964844,279.45001220703125,32640.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920297026634216,1.0,0.0,0.0,3.6714701652526855,3.6714937686920166,8.994422842079075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8876953125,0.0,1531.9027099609375,1895.4371337890625,0.0,3329.183837890625,0.907772183418274,1.0,0.0,3.0,1.0,0.0
18181980,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.833054780960083,0.4036628603935241,0.3660893142223358,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8879089355469,0.857856035232544,0.4436445534229278,0.4226527512073517,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8452974557876587,0.4229622483253479,0.2982479035854339,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7950190305709839,0.348761111497879,0.3338324129581451,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7011870741844177,0.2357046008110046,1.0796518325805664,284.8879089355469,284.95001220703125,299.9708251953125,293.0085754394531,298.284423828125,297.2843322753906,284.8915100097656,1.0,0.5845894813537598,0.5026757121086121,0.5026757121086121,1.0,1.0,-3.0023093223571777,1.1166050434112549,1.8857043981552124,0.4391489326953888,0.8566214442253113,0.8566214442253113,0.0,177.36671447753906,180.0,55270.609375,0.0,2448.089111328125,1.0,279.4654235839844,283.1408996582031,296.0466003417969,299.6474304199219,293.1499938964844,293.1499938964844,279.45001220703125,38900.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014556407928468,1.0,0.0,0.0,3.590251445770264,3.590275287628174,8.600882210885175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.67578125,0.0,1489.053466796875,1895.4371337890625,0.0,3417.1494140625,0.8936635851860046,1.0,0.0,3.0,1.0,0.0
18182040,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8333850502967834,0.4038187861442566,0.3661723434925079,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9023742675781,0.8584193587303162,0.4441190361976623,0.4230566918849945,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8455512523651123,0.4229649603366852,0.2982170879840851,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7954098582267761,0.3489324152469635,0.3339614272117615,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7013755440711975,0.2356596142053604,1.079343318939209,284.9023742675781,284.95001220703125,299.9861145019531,293.0101928710937,298.2886657714844,297.2828063964844,284.9045104980469,1.0,0.584445059299469,0.5023570656776428,0.5023570656776428,1.0,1.0,-3.0026421546936035,1.1161446571350098,1.8864974975585933,0.4386439323425293,0.8590086698532104,0.8590086698532104,0.0,177.13365173339844,168.0,55238.77734375,0.0,2447.5126953125,1.0,279.4574279785156,283.15191650390625,296.0392761230469,299.6249389648437,293.1499938964844,293.1499938964844,279.75,38566.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019100069999696,1.0,0.0,0.0,3.571720838546753,3.571744441986084,8.512326985510299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2607421875,0.0,1466.6009521484375,1895.4371337890625,0.0,3421.3818359375,0.8900289535522461,1.0,0.0,3.0,1.0,0.0
18182100,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8356835842132568,0.4046554565429687,0.3665767610073089,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226745605469,0.8613872528076172,0.4456777572631836,0.4242250025272369,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8476709723472595,0.4233458042144775,0.2982509732246399,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7978566884994507,0.3496261239051819,0.3343720734119415,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7031604647636414,0.2357347756624221,1.078770399093628,285.02313232421875,284.95001220703125,300.0243835449219,293.01422119140625,298.302001953125,297.28338623046875,285.0261535644531,1.0,0.5835510492324829,0.5015604496002197,0.5015604496002197,1.0,1.0,-3.004373550415039,1.1153687238693235,1.8890049457550049,0.4374924302101135,0.9434840083122252,0.9434840083122252,0.0,175.38963317871094,168.0,54509.32421875,0.0,2441.784912109375,1.0,279.6998291015625,283.2847900390625,295.9848022460937,299.4209899902344,293.1499938964844,293.1499938964844,279.75,33839.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958175182342529,1.0,0.0,0.0,3.6266486644744873,3.6266720294952393,8.776153777034779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.56201171875,0.0,1491.282958984375,1895.4371337890625,0.0,3364.566650390625,0.900297224521637,1.0,0.0,3.0,1.0,0.0
18182160,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8399825096130371,0.405676782131195,0.3673387765884399,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.015380859375,0.8664442300796509,0.4473595917224884,0.4256493747234344,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8518272042274475,0.4239277839660644,0.2985245883464813,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8022886514663696,0.3504746258258819,0.3350016474723816,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7067352533340454,0.2359420210123062,1.07889723777771,285.015380859375,284.95001220703125,300.0626220703125,293.0182800292969,298.316650390625,297.2859191894531,285.0137634277344,1.0,0.582138180732727,0.5008167624473572,0.5008167624473572,1.0,1.0,-3.0082383155822754,1.115559458732605,1.8926788568496704,0.4368621706962585,0.962544858455658,0.962544858455658,0.0,172.26519775390625,156.0,54712.50390625,0.0,2432.898193359375,1.0,279.74249267578125,283.2731018066406,295.9959411621094,299.4793701171875,293.1499938964844,293.1499938964844,279.45001220703125,32838.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936499357223511,1.0,0.0,0.0,3.706143617630005,3.706167459487915,9.16511169180012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6123046875,0.0,1572.5137939453125,1895.4371337890625,0.0,3344.323974609375,0.9155553579330444,1.0,0.0,3.0,1.0,0.0
18182220,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.850116491317749,0.4064687490463257,0.3680419623851776,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8975830078125,0.8785001635551453,0.4498544335365295,0.4279011487960815,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.86191326379776,0.4240851104259491,0.2985948920249939,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8126047253608704,0.3514604270458221,0.3358047902584076,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7151165008544922,0.2358805835247039,1.0777705907821655,284.8975830078125,284.95001220703125,300.1390075683594,293.0265808105469,298.3385009765625,297.2796630859375,284.8998718261719,1.0,0.577903687953949,0.4993293285369873,0.4993293285369873,1.0,1.0,-3.0114946365356445,1.1140674352645874,1.897427320480347,0.4348773956298828,0.8613911867141724,0.8613911867141724,0.0,164.59579467773438,144.0,55422.96484375,0.0,2399.517822265625,1.0,279.45721435546875,283.1382751464844,296.05291748046875,299.65093994140625,293.1499938964844,293.1499938964844,279.75,38808.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029431343078612,1.0,0.0,0.0,3.596320867538452,3.5963449478149414,8.629987746644474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.3505859375,0.0,1494.9716796875,1895.4371337890625,0.0,3431.0029296875,0.8956666588783264,1.0,0.0,3.0,1.0,0.0
18182280,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.850116491317749,0.4064687490463257,0.3680419623851776,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8975830078125,0.8785001635551453,0.4498544335365295,0.4279011487960815,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.86191326379776,0.4240851104259491,0.2985948920249939,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8126047253608704,0.3514604270458221,0.3358047902584076,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7151165008544922,0.2358805835247039,1.0777705907821655,284.8975830078125,284.95001220703125,300.1390075683594,293.0265808105469,298.3385009765625,297.2796630859375,284.8998718261719,1.0,0.577903687953949,0.4993293285369873,0.4993293285369873,1.0,1.0,-3.0114946365356445,1.1140674352645874,1.897427320480347,0.4348773956298828,0.8613911867141724,0.8613911867141724,0.0,164.59579467773438,144.0,55422.96484375,0.0,2399.517822265625,1.0,279.45721435546875,283.1382751464844,296.05291748046875,299.65093994140625,293.1499938964844,293.1499938964844,279.75,38808.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029431343078612,1.0,0.0,0.0,3.596320867538452,3.5963449478149414,8.629987746644474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.3505859375,0.0,1494.9716796875,1895.4371337890625,0.0,3431.0029296875,0.8956666588783264,1.0,0.0,3.0,1.0,0.0
18182340,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8650542497634888,0.4083766639232635,0.3690712749958038,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0142517089844,0.8955532312393188,0.453213483095169,0.4304005801677704,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8768412470817566,0.4251790642738342,0.2988504469394684,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8263348340988159,0.3531120121479034,0.3367520272731781,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7263992428779602,0.2362891584634781,1.0769615173339844,285.0142517089844,284.95001220703125,300.2152404785156,293.0351867675781,298.366943359375,297.2840270996094,285.01324462890625,1.0,0.5725858807563782,0.4978418946266174,0.4978418946266174,1.0,1.0,-3.016202211380005,1.113170862197876,1.90303122997284,0.4329575300216675,0.965923309326172,0.965923309326172,0.0,154.6822052001953,132.0,54853.68359375,0.0,2357.176513671875,1.0,279.7420654296875,283.2640380859375,296.0113525390625,299.50360107421875,293.1499938964844,293.1499938964844,279.45001220703125,33041.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942437767982483,1.0,0.0,0.0,3.72393250465393,3.723956823348999,9.253305393031042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6337890625,0.0,1594.400390625,1895.4371337890625,0.0,3349.871337890625,0.9198722839355468,1.0,0.0,3.0,1.0,0.0
18182400,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8650542497634888,0.4083766639232635,0.3690712749958038,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0142517089844,0.8955532312393188,0.453213483095169,0.4304005801677704,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8768412470817566,0.4251790642738342,0.2988504469394684,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8263348340988159,0.3531120121479034,0.3367520272731781,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7263992428779602,0.2362891584634781,1.0769615173339844,285.0142517089844,284.95001220703125,300.2152404785156,293.0351867675781,298.366943359375,297.2840270996094,285.01324462890625,1.0,0.5725858807563782,0.4978418946266174,0.4978418946266174,1.0,1.0,-3.016202211380005,1.113170862197876,1.90303122997284,0.4329575300216675,0.965923309326172,0.965923309326172,0.0,154.6822052001953,132.0,54853.68359375,0.0,2357.176513671875,1.0,279.7420654296875,283.2640380859375,296.0113525390625,299.50360107421875,293.1499938964844,293.1499938964844,279.45001220703125,33041.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942437767982483,1.0,0.0,0.0,3.72393250465393,3.723956823348999,9.253305393031042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6337890625,0.0,1594.400390625,1895.4371337890625,0.0,3349.871337890625,0.9198722839355468,1.0,0.0,3.0,1.0,0.0
18182460,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8829560875892639,0.4091692864894867,0.3696779608726501,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968200683594,0.9164133071899414,0.4558300673961639,0.4326663613319397,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8947800397872925,0.425433874130249,0.2989108562469482,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.842330813407898,0.3541783094406128,0.3375259339809418,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7395315170288086,0.2363317459821701,1.0757988691329956,284.89678955078125,284.95001220703125,300.29119873046875,293.044189453125,298.3890075683594,297.2786865234375,284.89910888671875,1.0,0.5666611194610596,0.4964347779750824,0.4964347779750824,1.0,1.0,-3.019268751144409,1.1117042303085327,1.907564401626587,0.4310234487056732,0.8646791577339172,0.8646791577339172,0.0,144.1994171142578,120.0,55577.7109375,0.0,2308.78662109375,1.0,279.4570617675781,283.12890625,296.0693359375,299.67657470703125,293.1499938964844,293.1499938964844,279.75,38840.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032672047615052,1.0,0.0,0.0,3.615342617034912,3.615366697311402,8.721520430299279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.326171875,0.0,1515.99951171875,1895.4371337890625,0.0,3434.02001953125,0.8999069333076477,1.0,0.0,3.0,1.0,0.0
18182520,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8829560875892639,0.4091692864894867,0.3696779608726501,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968200683594,0.9164133071899414,0.4558300673961639,0.4326663613319397,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8947800397872925,0.425433874130249,0.2989108562469482,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.842330813407898,0.3541783094406128,0.3375259339809418,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7395315170288086,0.2363317459821701,1.0757988691329956,284.89678955078125,284.95001220703125,300.29119873046875,293.044189453125,298.3890075683594,297.2786865234375,284.89910888671875,1.0,0.5666611194610596,0.4964347779750824,0.4964347779750824,1.0,1.0,-3.019268751144409,1.1117042303085327,1.907564401626587,0.4310234487056732,0.8646791577339172,0.8646791577339172,0.0,144.1994171142578,120.0,55577.7109375,0.0,2308.78662109375,1.0,279.4570617675781,283.12890625,296.0693359375,299.67657470703125,293.1499938964844,293.1499938964844,279.75,38840.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032672047615052,1.0,0.0,0.0,3.615342617034912,3.615366697311402,8.721520430299279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.326171875,0.0,1515.99951171875,1895.4371337890625,0.0,3434.02001953125,0.8999069333076477,1.0,0.0,3.0,1.0,0.0
18182580,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9065701365470886,0.411061555147171,0.3706275820732116,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.9451161026954652,0.4592918157577514,0.435196578502655,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9192829728126526,0.4266057908535003,0.2991721630096435,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.863585889339447,0.3558939099311828,0.3384695649147033,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7570381760597229,0.2368208467960357,1.075066089630127,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4174499511719,297.2835998535156,285.0150756835937,1.0,0.5603824853897095,0.4950276613235473,0.4950276613235473,1.0,1.0,-3.0240111351013184,1.1109306812286377,1.9130804538726809,0.4291997849941253,0.9718624353408812,0.9718624353408812,0.0,132.72750854492188,108.0,55000.19140625,0.0,2258.210693359375,1.0,279.7430419921875,283.2572631835937,296.0285339355469,299.5299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32995.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944015502929688,1.0,0.0,0.0,3.742851734161377,3.742876052856445,9.347565423922788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.76171875,0.0,1615.8963623046875,1895.4371337890625,0.0,3351.34521484375,0.9238619208335876,1.0,0.0,3.0,1.0,0.0
