time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182640,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9065701365470886,0.411061555147171,0.3706275820732116,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.9451161026954652,0.4592918157577514,0.435196578502655,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9192829728126526,0.4266057908535003,0.2991721630096435,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.863585889339447,0.3558939099311828,0.3384695649147033,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7570381760597229,0.2368208467960357,1.075066089630127,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4174499511719,297.2835998535156,285.0150756835937,1.0,0.5603824853897095,0.4950276613235473,0.4950276613235473,1.0,1.0,-3.0240111351013184,1.1109306812286377,1.9130804538726809,0.4291997849941253,0.9718624353408812,0.9718624353408812,0.0,132.72750854492188,108.0,55000.19140625,0.0,2258.210693359375,1.0,279.7430419921875,283.2572631835937,296.0285339355469,299.5299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32995.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944015502929688,1.0,0.0,0.0,3.742851734161377,3.742876052856445,9.347565423922788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.76171875,0.0,1615.8963623046875,1895.4371337890625,0.0,3351.34521484375,0.9238619208335876,1.0,0.0,3.0,1.0,0.0
18182700,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9217206239700316,0.4115417301654815,0.3711237609386444,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8779602050781,0.9609180092811584,0.4607597291469574,0.4365456402301788,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.934866726398468,0.4268621504306793,0.2993542551994324,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8764923810958862,0.3565254509449005,0.3389997780323028,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7677727341651917,0.2369339615106582,1.074993371963501,284.87896728515625,284.95001220703125,300.4045104980469,293.0586853027344,298.4292297363281,297.28240966796875,284.8744506835937,1.0,0.5572291612625122,0.4943240880966186,0.4943240880966186,1.0,1.0,-3.0270040035247803,1.110779047012329,1.9162248373031616,0.4284968078136444,0.8804665803909302,0.8804665803909302,0.0,126.88352966308594,108.0,55993.9296875,0.0,2233.40576171875,1.0,279.49615478515625,283.0992431640625,296.0932922363281,299.7597351074219,293.1499938964844,293.1499938964844,279.45001220703125,36900.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010826945304872,1.0,0.0,0.0,3.723387241363525,3.723412275314331,9.250595667253948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.84765625,0.0,1623.232421875,1895.4371337890625,0.0,3413.674560546875,0.92024427652359,1.0,0.0,3.0,1.0,0.0
18182760,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9372888803482056,0.4117987155914306,0.371172159910202,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.89556884765625,0.9753407835960388,0.4619950652122497,0.4375319480895996,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9500954151153564,0.4269093871116638,0.299252450466156,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8896662592887878,0.3569963276386261,0.3392557203769684,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7787653207778931,0.2369208931922912,1.0740413665771484,284.8955383300781,284.95001220703125,300.4420471191406,293.0638122558594,298.439208984375,297.2785949707031,284.89794921875,1.0,0.553905725479126,0.493629902601242,0.493629902601242,1.0,1.0,-3.0272915363311768,1.1095317602157593,1.9177597761154173,0.4272739887237549,0.8685924410820007,0.8685924410820007,0.0,121.37735748291016,111.0,55750.828125,0.0,2205.49072265625,1.0,279.45721435546875,283.119140625,296.08892822265625,299.7069396972656,293.1499938964844,293.1499938964844,279.75,38813.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034450650215148,1.0,0.0,0.0,3.636188268661499,3.636212587356568,8.822385098028462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.814453125,0.0,1538.8262939453125,1895.4371337890625,0.0,3435.67578125,0.904441773891449,1.0,0.0,3.0,1.0,0.0
18182820,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9563710689544678,0.4136106967926025,0.3722655177116394,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0197448730469,0.9915258288383484,0.4654906988143921,0.4403156638145447,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9677882790565492,0.4281059205532074,0.2996992170810699,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9066086411476136,0.3587266802787781,0.3404414653778076,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7926390171051025,0.2374369949102401,1.0745306015014648,285.0197448730469,284.95001220703125,300.5167541503906,293.0746765136719,298.467041015625,297.2832336425781,285.018310546875,1.0,0.5517942905426025,0.4922414720058441,0.4922414720058441,1.0,1.0,-3.034491062164306,1.1097599267959597,1.9247312545776367,0.4258448183536529,0.979390263557434,0.979390263557434,0.0,115.67835998535156,129.0,55195.19140625,0.0,2188.826171875,1.0,279.7431640625,283.2513427734375,296.0497436523437,299.5622863769531,293.1499938964844,293.1499938964844,279.45001220703125,32984.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946274518966675,1.0,0.0,0.0,3.7625136375427246,3.762538433074951,9.4460335731128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5048828125,0.0,1638.727294921875,1895.4371337890625,0.0,3353.45458984375,0.9283124208450316,1.0,0.0,3.0,1.0,0.0
18182880,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9563710689544678,0.4136106967926025,0.3722655177116394,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0197448730469,0.9915258288383484,0.4654906988143921,0.4403156638145447,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9677882790565492,0.4281059205532074,0.2996992170810699,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9066086411476136,0.3587266802787781,0.3404414653778076,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7926390171051025,0.2374369949102401,1.0745306015014648,285.0197448730469,284.95001220703125,300.5167541503906,293.0746765136719,298.467041015625,297.2832336425781,285.018310546875,1.0,0.5517942905426025,0.4922414720058441,0.4922414720058441,1.0,1.0,-3.034491062164306,1.1097599267959597,1.9247312545776367,0.4258448183536529,0.979390263557434,0.979390263557434,0.0,115.67835998535156,129.0,55195.19140625,0.0,2188.826171875,1.0,279.7431640625,283.2513427734375,296.0497436523437,299.5622863769531,293.1499938964844,293.1499938964844,279.45001220703125,32984.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946274518966675,1.0,0.0,0.0,3.7625136375427246,3.762538433074951,9.4460335731128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5048828125,0.0,1638.727294921875,1895.4371337890625,0.0,3353.45458984375,0.9283124208450316,1.0,0.0,3.0,1.0,0.0
18182940,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9440767765045166,0.4141635000705719,0.373277336359024,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89697265625,0.983033001422882,0.4681299030780792,0.4432390034198761,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9558062553405762,0.4283536076545715,0.3002253174781799,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8960382342338562,0.3597669899463653,0.3418225347995758,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7828704118728638,0.2374841719865799,1.076366662979126,284.8969421386719,284.95001220703125,300.5909118652344,293.0863342285156,298.4877014160156,297.27716064453125,284.89947509765625,1.0,0.5563791394233704,0.4908530414104461,0.4908530414104461,1.0,1.0,-3.0437264442443848,1.1107734441757202,1.932952880859375,0.4249390065670013,0.8768681287765503,0.8768681287765503,0.0,120.42588806152344,147.0,56078.7890625,0.0,2229.91259765625,1.0,279.45654296875,283.1094970703125,296.11309814453125,299.74884033203125,293.1499938964844,293.1499938964844,279.75,38621.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039585590362548,1.0,0.0,0.0,3.6665360927581774,3.666560888290405,8.970264389063232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.61962890625,0.0,1571.3468017578125,1895.4371337890625,0.0,3440.455322265625,0.910952627658844,1.0,0.0,3.0,1.0,0.0
18183000,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9440767765045166,0.4141635000705719,0.373277336359024,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89697265625,0.983033001422882,0.4681299030780792,0.4432390034198761,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9558062553405762,0.4283536076545715,0.3002253174781799,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8960382342338562,0.3597669899463653,0.3418225347995758,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7828704118728638,0.2374841719865799,1.076366662979126,284.8969421386719,284.95001220703125,300.5909118652344,293.0863342285156,298.4877014160156,297.27716064453125,284.89947509765625,1.0,0.5563791394233704,0.4908530414104461,0.4908530414104461,1.0,1.0,-3.0437264442443848,1.1107734441757202,1.932952880859375,0.4249390065670013,0.8768681287765503,0.8768681287765503,0.0,120.42588806152344,147.0,56078.7890625,0.0,2229.91259765625,1.0,279.45654296875,283.1094970703125,296.11309814453125,299.74884033203125,293.1499938964844,293.1499938964844,279.75,38621.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039585590362548,1.0,0.0,0.0,3.6665360927581774,3.666560888290405,8.970264389063232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.61962890625,0.0,1571.3468017578125,1895.4371337890625,0.0,3440.455322265625,0.910952627658844,1.0,0.0,3.0,1.0,0.0
18183060,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9181237816810608,0.4157062768936157,0.3747256994247436,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.9618887901306152,0.4715304374694824,0.4465657472610473,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9297412633895874,0.4294127523899078,0.3010424673557281,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8745461702346802,0.3613539040088653,0.3435068130493164,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7637252807617188,0.2378477752208709,1.0792112350463867,285.026611328125,284.95001220703125,300.66436767578125,293.0989685058594,298.5139465332031,297.2801818847656,285.0252990722656,1.0,0.5644256472587585,0.4894212484359741,0.4894212484359741,1.0,1.0,-3.0558841228485107,1.1128801107406616,1.943004012107849,0.4242885112762451,0.9941271543502808,0.9941271543502808,0.0,130.7449951171875,165.0,55582.01171875,0.0,2305.587158203125,1.0,279.743408203125,283.2458801269531,296.0760803222656,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,32888.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955524563789368,1.0,0.0,0.0,3.79496169090271,3.794986724853516,9.609661901777145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.421875,0.0,1676.299560546875,1895.4371337890625,0.0,3362.09228515625,0.9356025457382202,1.0,0.0,3.0,1.0,0.0
18183120,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9181237816810608,0.4157062768936157,0.3747256994247436,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.9618887901306152,0.4715304374694824,0.4465657472610473,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9297412633895874,0.4294127523899078,0.3010424673557281,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8745461702346802,0.3613539040088653,0.3435068130493164,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7637252807617188,0.2378477752208709,1.0792112350463867,285.026611328125,284.95001220703125,300.66436767578125,293.0989685058594,298.5139465332031,297.2801818847656,285.0252990722656,1.0,0.5644256472587585,0.4894212484359741,0.4894212484359741,1.0,1.0,-3.0558841228485107,1.1128801107406616,1.943004012107849,0.4242885112762451,0.9941271543502808,0.9941271543502808,0.0,130.7449951171875,165.0,55582.01171875,0.0,2305.587158203125,1.0,279.743408203125,283.2458801269531,296.0760803222656,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,32888.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955524563789368,1.0,0.0,0.0,3.79496169090271,3.794986724853516,9.609661901777145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.421875,0.0,1676.299560546875,1895.4371337890625,0.0,3362.09228515625,0.9356025457382202,1.0,0.0,3.0,1.0,0.0
18183180,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8935327529907227,0.4159195721149444,0.3757559061050415,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.88800048828125,0.9366801977157592,0.4737190306186676,0.4493971168994903,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9033399224281312,0.4294821619987488,0.3016863465309143,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.85325026512146,0.3621125221252441,0.3449420034885406,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7451178431510925,0.2377257794141769,1.0817617177963257,284.8879699707031,284.95001220703125,300.7284240722656,293.1109313964844,298.5305480957031,297.2734069824219,284.890869140625,1.0,0.5731602907180786,0.4881612658500671,0.4881612658500671,1.0,1.0,-3.066100835800171,1.1144845485687256,1.9516164064407349,0.4237799644470215,0.8881341218948364,0.8881341218948364,0.0,143.01812744140625,165.0,56586.26953125,0.0,2388.46044921875,1.0,279.46002197265625,283.08868408203125,296.1452331542969,299.818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38442.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051029086112976,1.0,0.0,0.0,3.723964214324951,3.723989486694336,9.253463417735476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.79296875,0.0,1635.6710205078125,1895.4371337890625,0.0,3451.1025390625,0.9232688546180724,1.0,0.0,3.0,1.0,0.0
18183240,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8901733756065369,0.4159376919269562,0.3758192062377929,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8955383300781,0.932910144329071,0.4740055799484253,0.4497232139110565,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8999245762825012,0.4294765293598175,0.3017245531082153,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8502969741821289,0.3622006773948669,0.345088392496109,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7425462007522583,0.2376919388771057,1.0819414854049685,284.8954772949219,284.95001220703125,300.7370910644531,293.1126403808594,298.53271484375,297.2723693847656,284.8978881835937,1.0,0.5743979811668396,0.4879894554615021,0.4879894554615021,1.0,1.0,-3.067006826400757,1.1145046949386597,1.9525021314620967,0.4236036241054535,0.888500988483429,0.888500988483429,0.0,144.89402770996094,183.0,56574.1875,0.0,2399.95751953125,1.0,279.45623779296875,283.0946044921875,296.1417541503906,299.807373046875,293.1499938964844,293.1499938964844,279.75,38358.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905340015888214,1.0,0.0,0.0,3.713804006576538,3.713829040527344,9.203038757732428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.85888671875,0.0,1623.2716064453125,1895.4371337890625,0.0,3453.30810546875,0.9212044477462769,1.0,0.0,3.0,1.0,0.0
18183300,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8772818446159363,0.4164606034755707,0.3762887418270111,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260009765625,0.9183170199394226,0.4755772948265075,0.4512608051300049,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8867236971855164,0.4298184514045715,0.3020060360431671,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8390352725982666,0.3628273904323578,0.3458092212677002,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7326873540878296,0.2377192676067352,1.082980990409851,285.0277099609375,284.95001220703125,300.7731628417969,293.11993408203125,298.5443420410156,297.27215576171875,285.0316162109375,1.0,0.5797154307365417,0.4872735440731048,0.4872735440731048,1.0,1.0,-3.071868658065796,1.1150317192077637,1.956836938858032,0.4230020344257355,0.9803522825241088,0.9803522825241088,0.0,152.76051330566406,183.0,55801.234375,0.0,2450.240234375,1.0,279.70281982421875,283.2398681640625,296.09088134765625,299.6049194335937,293.1499938964844,293.1499938964844,279.75,34050.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992814421653748,1.0,0.0,0.0,3.7614102363586426,3.761435031890869,9.440493045076436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.04833984375,0.0,1645.6580810546875,1895.4371337890625,0.0,3396.885498046875,0.9305140376091005,1.0,0.0,3.0,1.0,0.0
18183360,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8663140535354614,0.4172004461288452,0.3771924972534179,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0309753417969,0.9061743021011353,0.4772887527942657,0.4531388878822326,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8753529191017151,0.4303773939609527,0.3025739192962646,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8294260501861572,0.3636146485805511,0.3468064367771148,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7241394519805908,0.2378666251897812,1.0848935842514038,285.0309753417969,284.95001220703125,300.8089904785156,293.12750244140625,298.5571594238281,297.2740783691406,285.0300598144531,1.0,0.5853238701820374,0.4864994585514068,0.4864994585514068,1.0,1.0,-3.07939076423645,1.1165149211883545,1.962875843048096,0.422791451215744,1.0,1.0,0.0,160.60853576660156,201.0,56024.3828125,0.0,2505.626953125,1.0,279.7435913085937,283.2379150390625,296.10552978515625,299.6683959960937,293.1499938964844,293.1499938964844,279.45001220703125,33115.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971710801124573,1.0,0.0,0.0,3.833319187164306,3.8333444595336914,9.804901992538362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0380859375,0.0,1724.1802978515625,1895.4371337890625,0.0,3377.20068359375,0.9444428086280824,1.0,0.0,3.0,1.0,0.0
18183420,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8451035618782043,0.4171945452690124,0.3781925141811371,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946838378906,0.8840774893760681,0.4796344041824341,0.4562942385673523,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8534364700317383,0.4303240776062011,0.3032637536525726,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8102469444274902,0.3643218874931335,0.3483770489692688,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7062426209449768,0.2375590056180954,1.0875011682510376,284.8946228027344,284.95001220703125,300.8800048828125,293.1437072753906,298.57427978515625,297.2655334472656,284.8964233398437,1.0,0.5967097878456116,0.4849513471126556,0.4849513471126556,1.0,1.0,-3.0902485847473145,1.1177194118499756,1.972529053688049,0.421728104352951,0.9001302719116211,0.9001302719116211,0.0,177.8622589111328,204.0,57085.7890625,0.0,2617.27197265625,1.0,279.4570007324219,283.0801696777344,296.1720275878906,299.86883544921875,293.1499938964844,293.1499938964844,279.1499938964844,38106.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068422913551332,1.0,0.0,0.0,3.763535976409912,3.763561487197876,9.45116710227012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1689453125,0.0,1679.43896484375,1895.4371337890625,0.0,3467.27587890625,0.9320363998413086,1.0,0.0,3.0,1.0,0.0
18183480,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8451035618782043,0.4171945452690124,0.3781925141811371,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946838378906,0.8840774893760681,0.4796344041824341,0.4562942385673523,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8534364700317383,0.4303240776062011,0.3032637536525726,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8102469444274902,0.3643218874931335,0.3483770489692688,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7062426209449768,0.2375590056180954,1.0875011682510376,284.8946228027344,284.95001220703125,300.8800048828125,293.1437072753906,298.57427978515625,297.2655334472656,284.8964233398437,1.0,0.5967097878456116,0.4849513471126556,0.4849513471126556,1.0,1.0,-3.0902485847473145,1.1177194118499756,1.972529053688049,0.421728104352951,0.9001302719116211,0.9001302719116211,0.0,177.8622589111328,204.0,57085.7890625,0.0,2617.27197265625,1.0,279.4570007324219,283.0801696777344,296.1720275878906,299.86883544921875,293.1499938964844,293.1499938964844,279.1499938964844,38106.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068422913551332,1.0,0.0,0.0,3.763535976409912,3.763561487197876,9.45116710227012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1689453125,0.0,1679.43896484375,1895.4371337890625,0.0,3467.27587890625,0.9320363998413086,1.0,0.0,3.0,1.0,0.0
18183540,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8326593041419983,0.4169329106807709,0.3783145248889923,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.88555908203125,0.8715107440948486,0.4818075299263,0.4587156772613525,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8406556844711304,0.4300611317157745,0.3033621907234192,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7979704737663269,0.3648201525211334,0.3492574095726013,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6944136023521423,0.2370442301034927,1.0872681140899658,284.885498046875,284.95001220703125,300.95001220703125,293.16131591796875,298.5900573730469,297.2561950683594,284.88720703125,1.0,0.6035322546958923,0.483403205871582,0.483403205871582,1.0,1.0,-3.094205617904663,1.116109013557434,1.978096604347229,0.4192954301834106,0.8292479515075684,0.8292479515075684,0.0,189.53045654296875,192.0,57232.453125,0.0,2686.56591796875,1.0,279.158447265625,283.0480041503906,296.1737060546875,299.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,41035.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121950268745422,1.0,0.0,0.0,3.5151283740997314,3.5151519775390625,8.244715559158067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.05419921875,0.0,1424.51220703125,1895.4371337890625,0.0,3516.963134765625,0.8800467252731323,1.0,0.0,3.0,1.0,0.0
18183600,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8326593041419983,0.4169329106807709,0.3783145248889923,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.88555908203125,0.8715107440948486,0.4818075299263,0.4587156772613525,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8406556844711304,0.4300611317157745,0.3033621907234192,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7979704737663269,0.3648201525211334,0.3492574095726013,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6944136023521423,0.2370442301034927,1.0872681140899658,284.885498046875,284.95001220703125,300.95001220703125,293.16131591796875,298.5900573730469,297.2561950683594,284.88720703125,1.0,0.6035322546958923,0.483403205871582,0.483403205871582,1.0,1.0,-3.094205617904663,1.116109013557434,1.978096604347229,0.4192954301834106,0.8292479515075684,0.8292479515075684,0.0,189.53045654296875,192.0,57232.453125,0.0,2686.56591796875,1.0,279.158447265625,283.0480041503906,296.1737060546875,299.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,41035.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121950268745422,1.0,0.0,0.0,3.5151283740997314,3.5151519775390625,8.244715559158067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.05419921875,0.0,1424.51220703125,1895.4371337890625,0.0,3516.963134765625,0.8800467252731323,1.0,0.0,3.0,1.0,0.0
18183660,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8331230878829956,0.4181732535362243,0.379155158996582,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0029602050781,0.8732606172561646,0.4851863086223602,0.4616538286209106,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.841008722782135,0.4311065375804901,0.3038973212242126,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7987749576568604,0.3662831783294678,0.350436121225357,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6943219900131226,0.237222746014595,1.0873346328735352,285.00299072265625,284.95001220703125,301.0203552246094,293.18084716796875,298.6149597167969,297.2607727050781,285.0026550292969,1.0,0.6041610240936279,0.481903076171875,0.481903076171875,1.0,1.0,-3.1008851528167725,1.1156730651855469,1.9852120876312256,0.4173362851142883,0.9265403151512146,0.9265403151512146,0.0,189.90945434570312,180.0,56668.59765625,0.0,2701.731201171875,1.0,279.4413452148437,283.17681884765625,296.1448059082031,299.74786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33729.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008200764656068,1.0,0.0,0.0,3.626173257827759,3.626196622848511,8.773853323873482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.50390625,0.0,1489.944580078125,1895.4371337890625,0.0,3411.2275390625,0.8984740376472473,1.0,0.0,3.0,1.0,0.0
18183720,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8331230878829956,0.4181732535362243,0.379155158996582,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0029602050781,0.8732606172561646,0.4851863086223602,0.4616538286209106,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.841008722782135,0.4311065375804901,0.3038973212242126,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7987749576568604,0.3662831783294678,0.350436121225357,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6943219900131226,0.237222746014595,1.0873346328735352,285.00299072265625,284.95001220703125,301.0203552246094,293.18084716796875,298.6149597167969,297.2607727050781,285.0026550292969,1.0,0.6041610240936279,0.481903076171875,0.481903076171875,1.0,1.0,-3.1008851528167725,1.1156730651855469,1.9852120876312256,0.4173362851142883,0.9265403151512146,0.9265403151512146,0.0,189.90945434570312,180.0,56668.59765625,0.0,2701.731201171875,1.0,279.4413452148437,283.17681884765625,296.1448059082031,299.74786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33729.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008200764656068,1.0,0.0,0.0,3.626173257827759,3.626196622848511,8.773853323873482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.50390625,0.0,1489.944580078125,1895.4371337890625,0.0,3411.2275390625,0.8984740376472473,1.0,0.0,3.0,1.0,0.0
18183780,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8385130763053894,0.4182731509208679,0.3793360888957977,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134216308594,0.8808223605155945,0.4877847135066986,0.4641001522541046,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8465643525123596,0.4313371181488037,0.304076611995697,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8049414753913879,0.3671818077564239,0.3512456715106964,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6990766525268555,0.2370963245630264,1.0863159894943235,284.91339111328125,284.95001220703125,301.09228515625,293.2025756835937,298.63446044921875,297.2566223144531,284.914306640625,1.0,0.6015955209732056,0.4804029464721679,0.4804029464721679,1.0,1.0,-3.1040165424346924,1.113770842552185,1.9902455806732176,0.4148577153682709,0.8463332056999207,0.8463332056999207,0.0,185.02447509765625,168.0,57331.23046875,0.0,2682.051025390625,1.0,279.1585388183594,283.0666198730469,296.2170104980469,299.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,38610.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907663881778717,1.0,0.0,0.0,3.506132841110229,3.5061557292938232,8.202571279980475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.08349609375,0.0,1397.68359375,1895.4371337890625,0.0,3474.9111328125,0.8757485747337341,1.0,0.0,3.0,1.0,0.0
18183840,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8385130763053894,0.4182731509208679,0.3793360888957977,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134216308594,0.8808223605155945,0.4877847135066986,0.4641001522541046,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8465643525123596,0.4313371181488037,0.304076611995697,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8049414753913879,0.3671818077564239,0.3512456715106964,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6990766525268555,0.2370963245630264,1.0863159894943235,284.91339111328125,284.95001220703125,301.09228515625,293.2025756835937,298.63446044921875,297.2566223144531,284.914306640625,1.0,0.6015955209732056,0.4804029464721679,0.4804029464721679,1.0,1.0,-3.1040165424346924,1.113770842552185,1.9902455806732176,0.4148577153682709,0.8463332056999207,0.8463332056999207,0.0,185.02447509765625,168.0,57331.23046875,0.0,2682.051025390625,1.0,279.1585388183594,283.0666198730469,296.2170104980469,299.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,38610.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907663881778717,1.0,0.0,0.0,3.506132841110229,3.5061557292938232,8.202571279980475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.08349609375,0.0,1397.68359375,1895.4371337890625,0.0,3474.9111328125,0.8757485747337341,1.0,0.0,3.0,1.0,0.0
18183900,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8427431583404541,0.4187386631965637,0.3793653547763824,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226135253906,0.8863898515701294,0.4894538819789886,0.4652988612651825,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8509368896484375,0.4317938685417175,0.3041268289089203,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8095252513885498,0.3678796589374542,0.3515958487987518,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7028440833091736,0.2372025400400161,1.0855640172958374,285.02459716796875,284.95001220703125,301.12872314453125,293.2142028808594,298.6467590332031,297.25830078125,285.0266418457031,1.0,0.5995324850082397,0.4796528816223144,0.4796528816223144,1.0,1.0,-3.105065107345581,1.112613558769226,1.9924514293670648,0.4134145379066467,0.9266099333763124,0.9266099333763124,0.0,181.24920654296875,168.0,56649.92578125,0.0,2664.12744140625,1.0,279.3979797363281,283.19091796875,296.1768493652344,299.74200439453125,293.1499938964844,293.1499938964844,279.45001220703125,33797.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011136293411256,1.0,0.0,0.0,3.563838243484497,3.563861131668091,8.474796686641639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5703125,0.0,1423.3116455078125,1895.4371337890625,0.0,3413.962890625,0.8861713409423828,1.0,0.0,3.0,1.0,0.0
18183960,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8485137820243835,0.4193443655967712,0.3797196745872497,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118103027344,0.8935881853103638,0.4911977350711822,0.4667536616325378,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8568550944328308,0.4323914051055908,0.304387629032135,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8153300881385803,0.3686920404434204,0.3521516919136047,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7079077959060669,0.2374096363782882,1.0854800939559937,285.0118408203125,284.95001220703125,301.1654663085937,293.22625732421875,298.6600952148437,297.2611999511719,285.0101623535156,1.0,0.5972481369972229,0.4789623916149139,0.4789623916149139,1.0,1.0,-3.108119487762451,1.112369418144226,1.9957499504089355,0.4124729931354522,0.9416576623916626,0.9416576623916626,0.0,176.629638671875,156.0,56878.93359375,0.0,2645.634765625,1.0,279.44207763671875,283.1766052246094,296.1989440917969,299.8135986328125,293.1499938964844,293.1499938964844,279.1499938964844,32875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986388444900513,1.0,0.0,0.0,3.642466306686402,3.642489671707153,8.852875339471211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.63671875,0.0,1501.472412109375,1895.4371337890625,0.0,3390.893310546875,0.901193618774414,1.0,0.0,3.0,1.0,0.0
18184020,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8607777953147888,0.4192622303962707,0.3795830309391022,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.907470703125,0.9090534448623656,0.4937514960765838,0.4689933955669403,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8696044087409973,0.4325824081897735,0.3044211864471435,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8272326588630676,0.3695835769176483,0.3527925908565521,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7181432247161865,0.2373517006635666,1.0839983224868774,284.90740966796875,284.95001220703125,301.2395935058594,293.25164794921875,298.6800537109375,297.2566833496094,284.9091186523437,1.0,0.5918630957603455,0.4775814712047577,0.4775814712047577,1.0,1.0,-3.1096856594085693,1.110048532485962,1.9996370077133176,0.4099164009094238,0.8516625165939331,0.8516625165939331,0.0,167.0447235107422,144.0,57582.4453125,0.0,2597.8583984375,1.0,279.15777587890625,283.0545959472656,296.2723388671875,300.0028076171875,293.1499938964844,293.1499938964844,279.45001220703125,38576.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067501425743104,1.0,0.0,0.0,3.5305325984954834,3.530555725097656,8.317134643220925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.13720703125,0.0,1422.9193115234375,1895.4371337890625,0.0,3466.419677734375,0.8810240030288696,1.0,0.0,3.0,1.0,0.0
18184080,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8607777953147888,0.4192622303962707,0.3795830309391022,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.907470703125,0.9090534448623656,0.4937514960765838,0.4689933955669403,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8696044087409973,0.4325824081897735,0.3044211864471435,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8272326588630676,0.3695835769176483,0.3527925908565521,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7181432247161865,0.2373517006635666,1.0839983224868774,284.90740966796875,284.95001220703125,301.2395935058594,293.25164794921875,298.6800537109375,297.2566833496094,284.9091186523437,1.0,0.5918630957603455,0.4775814712047577,0.4775814712047577,1.0,1.0,-3.1096856594085693,1.110048532485962,1.9996370077133176,0.4099164009094238,0.8516625165939331,0.8516625165939331,0.0,167.0447235107422,144.0,57582.4453125,0.0,2597.8583984375,1.0,279.15777587890625,283.0545959472656,296.2723388671875,300.0028076171875,293.1499938964844,293.1499938964844,279.45001220703125,38576.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067501425743104,1.0,0.0,0.0,3.5305325984954834,3.530555725097656,8.317134643220925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.13720703125,0.0,1422.9193115234375,1895.4371337890625,0.0,3466.419677734375,0.8810240030288696,1.0,0.0,3.0,1.0,0.0
18184140,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.877398669719696,0.4202356338500976,0.3797592222690582,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00958251953125,0.9309356808662416,0.4971619546413421,0.4715173840522766,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8867045044898987,0.4336495697498321,0.3046525716781616,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8426186442375183,0.3711146116256714,0.3536050915718078,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7306964993476868,0.2377250790596008,1.0829373598098757,285.0096130371094,284.95001220703125,301.3144226074219,293.2784729003906,298.70611572265625,297.26129150390625,285.0085754394531,1.0,0.5859069228172302,0.4762005507946014,0.4762005507946014,1.0,1.0,-3.112903594970703,1.1083863973617554,2.0045173168182373,0.4074519574642181,0.947526752948761,0.947526752948761,0.0,156.04945373535156,132.0,57111.4921875,0.0,2545.739501953125,1.0,279.44158935546875,283.1683959960937,296.253662109375,299.8836975097656,293.1499938964844,293.1499938964844,279.1499938964844,32992.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898013710975647,1.0,0.0,0.0,3.6640141010284415,3.664037704467773,8.95792766186787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.2626953125,0.0,1526.2259521484375,1895.4371337890625,0.0,3385.06201171875,0.9063186645507812,1.0,0.0,3.0,1.0,0.0
18184200,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.877398669719696,0.4202356338500976,0.3797592222690582,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00958251953125,0.9309356808662416,0.4971619546413421,0.4715173840522766,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8867045044898987,0.4336495697498321,0.3046525716781616,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8426186442375183,0.3711146116256714,0.3536050915718078,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7306964993476868,0.2377250790596008,1.0829373598098757,285.0096130371094,284.95001220703125,301.3144226074219,293.2784729003906,298.70611572265625,297.26129150390625,285.0085754394531,1.0,0.5859069228172302,0.4762005507946014,0.4762005507946014,1.0,1.0,-3.112903594970703,1.1083863973617554,2.0045173168182373,0.4074519574642181,0.947526752948761,0.947526752948761,0.0,156.04945373535156,132.0,57111.4921875,0.0,2545.739501953125,1.0,279.44158935546875,283.1683959960937,296.253662109375,299.8836975097656,293.1499938964844,293.1499938964844,279.1499938964844,32992.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898013710975647,1.0,0.0,0.0,3.6640141010284415,3.664037704467773,8.95792766186787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.2626953125,0.0,1526.2259521484375,1895.4371337890625,0.0,3385.06201171875,0.9063186645507812,1.0,0.0,3.0,1.0,0.0
18184260,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.896527886390686,0.4200822412967682,0.3794977068901062,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045715332031,0.9552799463272096,0.4997551739215851,0.4737385809421539,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9064180254936218,0.4338719248771667,0.3046621978282928,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8606403470039368,0.3720328211784363,0.3542121946811676,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.745008111000061,0.2377230077981948,1.081438660621643,284.9045104980469,284.95001220703125,301.3896179199219,293.3064880371094,298.7265625,297.2572631835937,284.9063415527344,1.0,0.5796002745628357,0.47486212849617,0.47486212849617,1.0,1.0,-3.1142072677612305,1.1060127019882202,2.0081944465637207,0.4048946797847748,0.8554264307022095,0.8554264307022095,0.0,145.00648498535156,120.0,57829.28515625,0.0,2489.58837890625,1.0,279.1575622558594,283.0451965332031,296.3273010253906,300.0734558105469,293.1499938964844,293.1499938964844,279.45001220703125,38629.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906076192855835,1.0,0.0,0.0,3.5538251399993896,3.5538487434387207,8.427240913988499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.3330078125,0.0,1447.9329833984375,1895.4371337890625,0.0,3460.154296875,0.8862082958221436,1.0,0.0,3.0,1.0,0.0
18184320,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.896527886390686,0.4200822412967682,0.3794977068901062,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045715332031,0.9552799463272096,0.4997551739215851,0.4737385809421539,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9064180254936218,0.4338719248771667,0.3046621978282928,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8606403470039368,0.3720328211784363,0.3542121946811676,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.745008111000061,0.2377230077981948,1.081438660621643,284.9045104980469,284.95001220703125,301.3896179199219,293.3064880371094,298.7265625,297.2572631835937,284.9063415527344,1.0,0.5796002745628357,0.47486212849617,0.47486212849617,1.0,1.0,-3.1142072677612305,1.1060127019882202,2.0081944465637207,0.4048946797847748,0.8554264307022095,0.8554264307022095,0.0,145.00648498535156,120.0,57829.28515625,0.0,2489.58837890625,1.0,279.1575622558594,283.0451965332031,296.3273010253906,300.0734558105469,293.1499938964844,293.1499938964844,279.45001220703125,38629.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906076192855835,1.0,0.0,0.0,3.5538251399993896,3.5538487434387207,8.427240913988499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.3330078125,0.0,1447.9329833984375,1895.4371337890625,0.0,3460.154296875,0.8862082958221436,1.0,0.0,3.0,1.0,0.0
18184380,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.92158180475235,0.4209715723991394,0.3795719444751739,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0114440917969,0.9808884263038636,0.5030786991119385,0.476156622171402,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9331962466239928,0.4349425435066223,0.3048777282238006,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8834264874458313,0.3735379576683044,0.3549791276454925,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7632266283035278,0.2381304204463958,1.080455303192139,285.011474609375,284.95001220703125,301.4619140625,293.3343200683594,298.7518310546875,297.2620544433594,285.010498046875,1.0,0.5733608603477478,0.4735772311687469,0.4735772311687469,1.0,1.0,-3.117194414138794,1.1044278144836426,2.012766599655152,0.4025551378726959,0.95233154296875,0.95233154296875,0.0,133.67747497558594,120.0,57322.9375,0.0,2435.06494140625,1.0,279.4404602050781,283.16375732421875,296.3076171875,299.9491271972656,293.1499938964844,293.1499938964844,279.45001220703125,33013.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973079323768616,1.0,0.0,0.0,3.680778741836548,3.680802583694458,9.040089139489282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.806640625,0.0,1545.1453857421875,1895.4371337890625,0.0,3378.477294921875,0.9100828766822816,1.0,0.0,3.0,1.0,0.0
18184440,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9228744506835938,0.4210054278373718,0.3795914649963379,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0102844238281,0.9819822311401368,0.503216028213501,0.4762715399265289,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9345090389251708,0.4349868893623352,0.3048981130123138,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8845379948616028,0.3736011385917663,0.3550227284431457,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7641282677650452,0.2381492853164672,1.0804551839828491,285.01031494140625,284.95001220703125,301.4649353027344,293.33551025390625,298.7528686523437,297.2622375488281,285.00933837890625,1.0,0.5731053352355957,0.4735236763954162,0.4735236763954162,1.0,1.0,-3.1174328327178955,1.104406237602234,2.013026475906372,0.4024822413921356,0.9531946182250975,0.9531946182250975,0.0,133.1895294189453,108.0,57341.3125,0.0,2432.921630859375,1.0,279.4417419433594,283.1625671386719,296.3104553222656,299.9549560546875,293.1499938964844,293.1499938964844,279.1499938964844,33035.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972658514976501,1.0,0.0,0.0,3.6846768856048575,3.684700727462769,9.059247645382128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7392578125,0.0,1549.699462890625,1895.4371337890625,0.0,3378.08447265625,0.9110094904899596,1.0,0.0,3.0,1.0,0.0
