time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184500,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9392089247703552,0.4209971129894256,0.3796431720256805,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707580566406,0.9947954416275024,0.5046473145484924,0.4775794446468353,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9507683515548706,0.4352002143859863,0.3050431609153747,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8987019062042236,0.3741395473480224,0.3554630875587463,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7757161855697632,0.2382220774888992,1.0801745653152466,284.8785400390625,284.95001220703125,301.5025329589844,293.3503112792969,298.76385498046875,297.26153564453125,284.8752746582031,1.0,0.5698685646057129,0.4728544652462005,0.4728544652462005,1.0,1.0,-3.1194393634796143,1.1037417650222778,2.015697717666626,0.4014418125152588,0.8642479777336121,0.8642479777336121,0.0,127.2673568725586,108.0,58300.76953125,0.0,2405.205078125,1.0,279.1974792480469,283.0118713378906,296.38153076171875,300.1928100585937,293.1499938964844,293.1499938964844,279.1499938964844,37226.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034364819526672,1.0,0.0,0.0,3.6598713397979736,3.659895658493042,8.937682309806405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.873046875,0.0,1553.3819580078125,1895.4371337890625,0.0,3435.59619140625,0.9061037302017212,1.0,0.0,3.0,1.0,0.0
18184560,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9491396546363832,0.420751690864563,0.37933149933815,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984375,0.9990000128746032,0.5061126351356506,0.4741951525211334,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9605137705802916,0.4352086782455444,0.3049772381782532,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9079867005348206,0.3745089471340179,0.3557126820087433,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7831520438194275,0.2381568700075149,1.0794254541397097,284.8984069824219,284.95001220703125,301.5400390625,293.365234375,298.7729797363281,297.25909423828125,284.8986511230469,1.0,0.5659688711166382,0.4722033739089966,0.4722033739089966,1.0,1.0,-3.108480215072632,1.0979169607162476,2.0105631351470947,0.3986864686012268,0.8559922575950623,0.8559922575950623,0.0,123.29908752441406,111.0,57964.3203125,0.0,2368.02294921875,1.0,279.1577453613281,283.0330505371094,296.3856811523437,300.1464538574219,293.1499938964844,293.1499938964844,279.45001220703125,38750.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052531123161316,1.0,0.0,0.0,3.5749292373657227,3.574953079223633,8.527626960130874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.37353515625,0.0,1471.3961181640625,1895.4371337890625,0.0,3452.499755859375,0.890807032585144,1.0,0.0,3.0,1.0,0.0
18184620,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9607959389686584,0.4214649796485901,0.3795523941516876,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.9990000128746032,0.5121174454689026,0.4586171507835388,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9717480540275574,0.4362299144268036,0.3053900301456451,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9205424189567566,0.3759902715682983,0.3567654192447662,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7922497987747192,0.2385400533676147,1.0797488689422607,284.99969482421875,284.95001220703125,301.6146240234375,293.3954467773437,298.80523681640625,297.2751770019531,284.9985656738281,1.0,0.5622983574867249,0.4709011912345886,0.4709011912345886,1.0,1.0,-3.0980124473571777,1.0909696817398071,2.00704288482666,0.3935979008674621,0.94495689868927,0.94495689868927,0.0,118.96144104003906,129.0,57211.90625,0.0,2321.20947265625,1.0,279.4418640136719,283.1524353027344,296.36639404296875,300.0085144042969,293.1499938964844,293.1499938964844,279.1499938964844,33491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956624865531921,1.0,0.0,0.0,3.6863584518432617,3.686382532119751,9.067518362826376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.2412109375,0.0,1555.040771484375,1895.4371337890625,0.0,3363.119873046875,0.911605715751648,1.0,0.0,3.0,1.0,0.0
18184680,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9607959389686584,0.4214649796485901,0.3795523941516876,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.9990000128746032,0.5121174454689026,0.4586171507835388,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9717480540275574,0.4362299144268036,0.3053900301456451,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9205424189567566,0.3759902715682983,0.3567654192447662,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7922497987747192,0.2385400533676147,1.0797488689422607,284.99969482421875,284.95001220703125,301.6146240234375,293.3954467773437,298.80523681640625,297.2751770019531,284.9985656738281,1.0,0.5622983574867249,0.4709011912345886,0.4709011912345886,1.0,1.0,-3.0980124473571777,1.0909696817398071,2.00704288482666,0.3935979008674621,0.94495689868927,0.94495689868927,0.0,118.96144104003906,129.0,57211.90625,0.0,2321.20947265625,1.0,279.4418640136719,283.1524353027344,296.36639404296875,300.0085144042969,293.1499938964844,293.1499938964844,279.1499938964844,33491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956624865531921,1.0,0.0,0.0,3.6863584518432617,3.686382532119751,9.067518362826376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.2412109375,0.0,1555.040771484375,1895.4371337890625,0.0,3363.119873046875,0.911605715751648,1.0,0.0,3.0,1.0,0.0
18184740,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9547427296638488,0.4211282432079315,0.379587858915329,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.910400390625,0.9990000128746032,0.5170632600784302,0.4669274389743805,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9664502143859864,0.4364733695983886,0.3057757914066314,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9152980446815492,0.3769110739231109,0.357869952917099,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7876825928688049,0.2386128008365631,1.080942988395691,284.91033935546875,284.95001220703125,301.6884765625,293.4259338378906,298.83258056640625,297.2822570800781,284.9127502441406,1.0,0.566209614276886,0.4695990085601806,0.4695990085601806,1.0,1.0,-3.1112396717071533,1.093385100364685,2.017854690551758,0.3926898837089538,0.8611027598381042,0.8611027598381042,0.0,121.53656768798828,147.0,58062.9375,0.0,2359.437255859375,1.0,279.157470703125,283.0419616699219,296.4424743652344,300.19757080078125,293.1499938964844,293.1499938964844,279.45001220703125,38535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027084708213806,1.0,0.0,0.0,3.570732355117798,3.570756196975708,8.507616939823492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.16552734375,0.0,1465.3133544921875,1895.4371337890625,0.0,3428.818359375,0.8900626301765442,1.0,0.0,3.0,1.0,0.0
18184800,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9547427296638488,0.4211282432079315,0.379587858915329,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.910400390625,0.9990000128746032,0.5170632600784302,0.4669274389743805,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9664502143859864,0.4364733695983886,0.3057757914066314,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9152980446815492,0.3769110739231109,0.357869952917099,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7876825928688049,0.2386128008365631,1.080942988395691,284.91033935546875,284.95001220703125,301.6884765625,293.4259338378906,298.83258056640625,297.2822570800781,284.9127502441406,1.0,0.566209614276886,0.4695990085601806,0.4695990085601806,1.0,1.0,-3.1112396717071533,1.093385100364685,2.017854690551758,0.3926898837089538,0.8611027598381042,0.8611027598381042,0.0,121.53656768798828,147.0,58062.9375,0.0,2359.437255859375,1.0,279.157470703125,283.0419616699219,296.4424743652344,300.19757080078125,293.1499938964844,293.1499938964844,279.45001220703125,38535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027084708213806,1.0,0.0,0.0,3.570732355117798,3.570756196975708,8.507616939823492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.16552734375,0.0,1465.3133544921875,1895.4371337890625,0.0,3428.818359375,0.8900626301765442,1.0,0.0,3.0,1.0,0.0
18184860,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9385982751846312,0.4219078421592712,0.3802171051502228,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03448486328125,0.9990000128746032,0.5194525718688965,0.4893980324268341,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9513906240463256,0.4376515746116638,0.3065690994262695,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9011247754096984,0.3785127103328705,0.3594091832637787,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7756965756416321,0.2390845865011215,1.083562254905701,285.0345153808594,284.95001220703125,301.7611999511719,293.4563903808594,298.85528564453125,297.2799987792969,285.03424072265625,1.0,0.5752795338630676,0.4684992730617523,0.4684992730617523,1.0,1.0,-3.144942283630371,1.1042535305023191,2.040688753128052,0.3958366513252258,0.9808692336082458,0.9808692336082458,0.0,128.6998291015625,165.0,58033.69921875,0.0,2461.376220703125,1.0,279.44195556640625,283.1681213378906,296.43572998046875,300.11328125,293.1499938964844,293.1499938964844,279.1499938964844,32403.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947464227676392,1.0,0.0,0.0,3.723459243774414,3.7234833240509033,9.25095378079277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6650390625,0.0,1588.9898681640625,1895.4371337890625,0.0,3354.566162109375,0.919430136680603,1.0,0.0,3.0,1.0,0.0
18184920,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9385982751846312,0.4219078421592712,0.3802171051502228,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03448486328125,0.9990000128746032,0.5194525718688965,0.4893980324268341,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9513906240463256,0.4376515746116638,0.3065690994262695,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9011247754096984,0.3785127103328705,0.3594091832637787,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7756965756416321,0.2390845865011215,1.083562254905701,285.0345153808594,284.95001220703125,301.7611999511719,293.4563903808594,298.85528564453125,297.2799987792969,285.03424072265625,1.0,0.5752795338630676,0.4684992730617523,0.4684992730617523,1.0,1.0,-3.144942283630371,1.1042535305023191,2.040688753128052,0.3958366513252258,0.9808692336082458,0.9808692336082458,0.0,128.6998291015625,165.0,58033.69921875,0.0,2461.376220703125,1.0,279.44195556640625,283.1681213378906,296.43572998046875,300.11328125,293.1499938964844,293.1499938964844,279.1499938964844,32403.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947464227676392,1.0,0.0,0.0,3.723459243774414,3.7234833240509033,9.25095378079277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6650390625,0.0,1588.9898681640625,1895.4371337890625,0.0,3354.566162109375,0.919430136680603,1.0,0.0,3.0,1.0,0.0
18184980,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.902372419834137,0.4212265014648437,0.3805811405181885,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9037780761719,0.9734439849853516,0.51985764503479,0.4928902089595794,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9147334694862366,0.4376902282238006,0.3072929680347442,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8707067370414734,0.3792299032211303,0.3609532415866852,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7499338388442993,0.2388805747032165,1.0864923000335691,284.9036865234375,284.95001220703125,301.83258056640625,293.48663330078125,298.8656311035156,297.2617492675781,284.9056091308594,1.0,0.5856796503067017,0.4673995673656463,0.4673995673656463,1.0,1.0,-3.155698776245117,1.1059809923171997,2.049717664718628,0.3957183957099914,0.8818797469139099,0.8818797469139099,0.0,144.1353302001953,183.0,59116.6640625,0.0,2565.2587890625,1.0,279.1566467285156,283.0150756835937,296.5179138183594,300.3439025878906,293.1499938964844,293.1499938964844,279.45001220703125,37923.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905006229877472,1.0,0.0,0.0,3.6601197719573975,3.660144329071045,8.938896485233272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3837890625,0.0,1558.88623046875,1895.4371337890625,0.0,3450.203125,0.9089304208755492,1.0,0.0,3.0,1.0,0.0
18185040,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.902372419834137,0.4212265014648437,0.3805811405181885,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9037780761719,0.9734439849853516,0.51985764503479,0.4928902089595794,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9147334694862366,0.4376902282238006,0.3072929680347442,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8707067370414734,0.3792299032211303,0.3609532415866852,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7499338388442993,0.2388805747032165,1.0864923000335691,284.9036865234375,284.95001220703125,301.83258056640625,293.48663330078125,298.8656311035156,297.2617492675781,284.9056091308594,1.0,0.5856796503067017,0.4673995673656463,0.4673995673656463,1.0,1.0,-3.155698776245117,1.1059809923171997,2.049717664718628,0.3957183957099914,0.8818797469139099,0.8818797469139099,0.0,144.1353302001953,183.0,59116.6640625,0.0,2565.2587890625,1.0,279.1566467285156,283.0150756835937,296.5179138183594,300.3439025878906,293.1499938964844,293.1499938964844,279.45001220703125,37923.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905006229877472,1.0,0.0,0.0,3.6601197719573975,3.660144329071045,8.938896485233272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3837890625,0.0,1558.88623046875,1895.4371337890625,0.0,3450.203125,0.9089304208755492,1.0,0.0,3.0,1.0,0.0
18185100,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8872622847557068,0.4212467968463897,0.3806317448616028,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240173339844,0.958126187324524,0.520980179309845,0.4938693046569824,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8989641666412354,0.4379883408546448,0.3075661957263946,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8570932149887085,0.3797727525234222,0.361618161201477,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7385608553886414,0.2388544529676437,1.0874258279800415,285.02691650390625,284.95001220703125,301.86767578125,293.5015563964844,298.87481689453125,297.2592163085937,285.0298767089844,1.0,0.5910068154335022,0.4668497145175934,0.4668497145175934,1.0,1.0,-3.1593542098999023,1.106186866760254,2.0531673431396484,0.3950532376766205,0.9692277312278748,0.9692277312278748,0.0,152.47897338867188,183.0,58390.0,0.0,2617.251708984375,1.0,279.40155029296875,283.1517028808594,296.47637939453125,300.1522521972656,293.1499938964844,293.1499938964844,279.45001220703125,33741.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994078636169434,1.0,0.0,0.0,3.713691711425781,3.7137160301208496,9.202482260661782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.2724609375,0.0,1588.000244140625,1895.4371337890625,0.0,3398.064208984375,0.9195001125335692,1.0,0.0,3.0,1.0,0.0
18185160,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8745619058609009,0.4214692413806915,0.3810940086841583,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02276611328125,0.9440518021583556,0.5223982334136963,0.4954260587692261,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8861574530601501,0.4384753108024597,0.3081047236919403,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.845809817314148,0.3804576992988586,0.3625434637069702,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7290401458740234,0.2389325350522995,1.0891342163085938,285.0228271484375,284.95001220703125,301.9023132324219,293.5163879394531,298.8847961425781,297.25946044921875,285.0213928222656,1.0,0.5965521931648254,0.466004729270935,0.466004729270935,1.0,1.0,-3.165592908859253,1.1067732572555542,2.0588197708129883,0.3942400813102722,0.992546796798706,0.992546796798706,0.0,160.6800537109375,201.0,58646.7109375,0.0,2673.876708984375,1.0,279.4432678222656,283.1441650390625,296.4975280761719,300.2252502441406,293.1499938964844,293.1499938964844,279.1499938964844,32839.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975919485092163,1.0,0.0,0.0,3.789706707000733,3.789731502532959,9.58306600296055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.177734375,0.0,1669.6708984375,1895.4371337890625,0.0,3381.12744140625,0.934423327445984,1.0,0.0,3.0,1.0,0.0
18185220,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8507853746414185,0.4204823672771454,0.3812198638916015,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8955383300781,0.9159924387931824,0.5243465900421143,0.4981666803359985,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8620858192443848,0.4383082985877991,0.3087195456027984,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8249273300170898,0.3809597492218017,0.3639358580112457,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7102910280227661,0.2385080605745315,1.0912702083587646,284.8954162597656,284.95001220703125,301.9700622558594,293.54541015625,298.897705078125,297.2507629394531,284.89764404296875,1.0,0.6076723337173462,0.4643147587776184,0.4643147587776184,1.0,1.0,-3.174030065536499,1.1062263250350952,2.0678038597106934,0.3919951617717743,0.8874619603157043,0.8874619603157043,0.0,178.3740692138672,219.0,59612.7734375,0.0,2786.56201171875,1.0,279.15631103515625,282.9972839355469,296.5715026855469,300.4308166503906,293.1499938964844,293.1499938964844,279.45001220703125,38329.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066290855407716,1.0,0.0,0.0,3.707047462463379,3.707072496414185,9.169582995127712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.751953125,0.0,1615.2716064453125,1895.4371337890625,0.0,3465.294189453125,0.9197023510932922,1.0,0.0,3.0,1.0,0.0
18185280,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8507853746414185,0.4204823672771454,0.3812198638916015,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8955383300781,0.9159924387931824,0.5243465900421143,0.4981666803359985,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8620858192443848,0.4383082985877991,0.3087195456027984,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8249273300170898,0.3809597492218017,0.3639358580112457,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7102910280227661,0.2385080605745315,1.0912702083587646,284.8954162597656,284.95001220703125,301.9700622558594,293.54541015625,298.897705078125,297.2507629394531,284.89764404296875,1.0,0.6076723337173462,0.4643147587776184,0.4643147587776184,1.0,1.0,-3.174030065536499,1.1062263250350952,2.0678038597106934,0.3919951617717743,0.8874619603157043,0.8874619603157043,0.0,178.3740692138672,219.0,59612.7734375,0.0,2786.56201171875,1.0,279.15631103515625,282.9972839355469,296.5715026855469,300.4308166503906,293.1499938964844,293.1499938964844,279.45001220703125,38329.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066290855407716,1.0,0.0,0.0,3.707047462463379,3.707072496414185,9.169582995127712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.751953125,0.0,1615.2716064453125,1895.4371337890625,0.0,3465.294189453125,0.9197023510932922,1.0,0.0,3.0,1.0,0.0
18185340,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8321099281311035,0.420597106218338,0.3816345632076263,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228881835937,0.894985556602478,0.5273270606994629,0.5013293623924255,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8431047797203064,0.4390397369861603,0.3095080554485321,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.807439386844635,0.3821042478084564,0.3654688894748688,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6931658387184143,0.2384659498929977,1.093598484992981,285.02294921875,284.95001220703125,302.0355834960937,293.5735168457031,298.91607666015625,297.2517395019531,285.0216979980469,1.0,0.6188319325447083,0.4626247882843017,0.4626247882843017,1.0,1.0,-3.183912992477417,1.106221079826355,2.077692031860352,0.3897419571876526,1.0,1.0,0.0,196.0249786376953,207.0,59067.62109375,0.0,2902.614013671875,1.0,279.4436340332031,283.1348571777344,296.55145263671875,300.3067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33098.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984880447387695,1.0,0.0,0.0,3.826493263244629,3.8265182971954346,9.770013775778352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.39453125,0.0,1715.774658203125,1895.4371337890625,0.0,3389.486328125,0.9428635835647584,1.0,0.0,3.0,1.0,0.0
18185400,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8321099281311035,0.420597106218338,0.3816345632076263,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228881835937,0.894985556602478,0.5273270606994629,0.5013293623924255,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8431047797203064,0.4390397369861603,0.3095080554485321,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.807439386844635,0.3821042478084564,0.3654688894748688,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6931658387184143,0.2384659498929977,1.093598484992981,285.02294921875,284.95001220703125,302.0355834960937,293.5735168457031,298.91607666015625,297.2517395019531,285.0216979980469,1.0,0.6188319325447083,0.4626247882843017,0.4626247882843017,1.0,1.0,-3.183912992477417,1.106221079826355,2.077692031860352,0.3897419571876526,1.0,1.0,0.0,196.0249786376953,207.0,59067.62109375,0.0,2902.614013671875,1.0,279.4436340332031,283.1348571777344,296.55145263671875,300.3067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33098.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984880447387695,1.0,0.0,0.0,3.826493263244629,3.8265182971954346,9.770013775778352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.39453125,0.0,1715.774658203125,1895.4371337890625,0.0,3389.486328125,0.9428635835647584,1.0,0.0,3.0,1.0,0.0
18185460,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8270346522331238,0.4195229411125183,0.3811998963356018,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.892578125,0.8907723426818848,0.5293911099433899,0.5037434101104736,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8383802771568298,0.4388506114482879,0.3097363710403442,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8029850125312805,0.3825591504573822,0.3663139939308166,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.688498854637146,0.2380009889602661,1.093146562576294,284.8924865722656,284.95001220703125,302.0985412597656,293.60040283203125,298.92852783203125,297.2446594238281,284.8942565917969,1.0,0.6213010549545288,0.461212545633316,0.461212545633316,1.0,1.0,-3.1870574951171875,1.1041473150253296,2.0829102993011475,0.3872484564781189,0.8931283354759216,0.8931283354759216,0.0,201.0756378173828,195.0,59975.61328125,0.0,2936.607421875,1.0,279.1569519042969,282.9856872558594,296.6238708496094,300.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907113254070282,1.0,0.0,0.0,3.74179482460022,3.741820096969605,9.342287512481562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.513671875,0.0,1656.033935546875,1895.4371337890625,0.0,3469.79443359375,0.9275006651878356,1.0,0.0,3.0,1.0,0.0
18185520,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8270346522331238,0.4195229411125183,0.3811998963356018,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.892578125,0.8907723426818848,0.5293911099433899,0.5037434101104736,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8383802771568298,0.4388506114482879,0.3097363710403442,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8029850125312805,0.3825591504573822,0.3663139939308166,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.688498854637146,0.2380009889602661,1.093146562576294,284.8924865722656,284.95001220703125,302.0985412597656,293.60040283203125,298.92852783203125,297.2446594238281,284.8942565917969,1.0,0.6213010549545288,0.461212545633316,0.461212545633316,1.0,1.0,-3.1870574951171875,1.1041473150253296,2.0829102993011475,0.3872484564781189,0.8931283354759216,0.8931283354759216,0.0,201.0756378173828,195.0,59975.61328125,0.0,2936.607421875,1.0,279.1569519042969,282.9856872558594,296.6238708496094,300.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907113254070282,1.0,0.0,0.0,3.74179482460022,3.741820096969605,9.342287512481562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.513671875,0.0,1656.033935546875,1895.4371337890625,0.0,3469.79443359375,0.9275006651878356,1.0,0.0,3.0,1.0,0.0
18185580,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8299845457077026,0.419682115316391,0.3808575570583343,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0192565917969,0.8960484862327576,0.5324738025665283,0.5061861872673035,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8418509364128113,0.4396690130233764,0.3099684417247772,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8069458603858948,0.3837660551071167,0.3670697212219238,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6912463903427124,0.2380397319793701,1.0918512344360352,285.0193176269531,284.95001220703125,302.15869140625,293.6258850097656,298.9463806152344,297.2474365234375,285.0180358886719,1.0,0.6196218132972717,0.4598002731800079,0.4598002731800079,1.0,1.0,-3.189205408096313,1.101711988449097,2.087493419647217,0.3843011856079101,1.0,1.0,0.0,197.87423706054688,183.0,59268.31640625,0.0,2923.69189453125,1.0,279.4438781738281,283.1257629394531,296.60174560546875,300.3736267089844,293.1499938964844,293.1499938964844,279.1499938964844,33395.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986228108406067,1.0,0.0,0.0,3.849029302597046,3.8490548133850098,9.885433200906846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.38671875,0.0,1745.52392578125,1895.4371337890625,0.0,3390.74365234375,0.948124885559082,1.0,0.0,3.0,1.0,0.0
18185640,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8299845457077026,0.419682115316391,0.3808575570583343,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0192565917969,0.8960484862327576,0.5324738025665283,0.5061861872673035,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8418509364128113,0.4396690130233764,0.3099684417247772,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8069458603858948,0.3837660551071167,0.3670697212219238,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6912463903427124,0.2380397319793701,1.0918512344360352,285.0193176269531,284.95001220703125,302.15869140625,293.6258850097656,298.9463806152344,297.2474365234375,285.0180358886719,1.0,0.6196218132972717,0.4598002731800079,0.4598002731800079,1.0,1.0,-3.189205408096313,1.101711988449097,2.087493419647217,0.3843011856079101,1.0,1.0,0.0,197.87423706054688,183.0,59268.31640625,0.0,2923.69189453125,1.0,279.4438781738281,283.1257629394531,296.60174560546875,300.3736267089844,293.1499938964844,293.1499938964844,279.1499938964844,33395.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986228108406067,1.0,0.0,0.0,3.849029302597046,3.8490548133850098,9.885433200906846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.38671875,0.0,1745.52392578125,1895.4371337890625,0.0,3390.74365234375,0.948124885559082,1.0,0.0,3.0,1.0,0.0
18185700,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8332286477088928,0.4193403720855713,0.3807228207588196,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85943603515625,0.9007995128631592,0.5337308645248413,0.5074508786201477,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8454366326332092,0.4397688508033752,0.3101221024990082,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8107118010520935,0.3841519653797149,0.3674820363521576,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6943191289901733,0.2379582971334457,1.0913739204406738,284.87890625,284.95001220703125,302.1876220703125,293.63800048828125,298.95318603515625,297.246337890625,284.87432861328125,1.0,0.6179166436195374,0.4590941667556762,0.4590941667556762,1.0,1.0,-3.1906769275665283,1.1006313562393188,2.09004545211792,0.3829955756664276,0.9108214378356934,0.9108214378356934,0.0,194.596435546875,183.0,60338.6875,0.0,2908.91357421875,1.0,279.1938781738281,282.9645080566406,296.6694641113281,300.6127624511719,293.1499938964844,293.1499938964844,279.1499938964844,36706.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047935009002686,1.0,0.0,0.0,3.834292411804199,3.834318399429321,9.809881476030569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.568359375,0.0,1753.583984375,1895.4371337890625,0.0,3448.224609375,0.945289671421051,1.0,0.0,3.0,1.0,0.0
18185760,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8364471197128296,0.4187364876270294,0.3800954818725586,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885803222656,0.9057157039642334,0.5347011685371399,0.5083005428314209,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8490929007530212,0.4396396279335022,0.3099631071090698,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8144595623016357,0.3843603432178497,0.3675757050514221,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.697454571723938,0.2377519458532333,1.0899311304092407,284.8884582519531,284.95001220703125,302.2157287597656,293.6496887207031,298.9580383300781,297.2426147460937,284.8907470703125,1.0,0.6156607866287231,0.4584595561027527,0.4584595561027527,1.0,1.0,-3.1891348361968994,1.0985373258590698,2.090597629547119,0.3813235163688659,0.8930535912513733,0.8930535912513733,0.0,191.00128173828125,171.0,60094.0078125,0.0,2886.154052734375,1.0,279.15606689453125,282.9781494140625,296.6712951660156,300.56573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38700.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067482948303224,1.0,0.0,0.0,3.754993677139282,3.755019187927246,9.40831171192258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.583984375,0.0,1673.9295654296875,1895.4371337890625,0.0,3466.402587890625,0.9306467175483704,1.0,0.0,3.0,1.0,0.0
18185820,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8467521071434021,0.4189939498901367,0.3796069920063019,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.018798828125,0.9209655523300172,0.5378854870796204,0.5105839371681213,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8603612184524536,0.4405976831912994,0.3101094663143158,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8252122402191162,0.3856981992721557,0.3682063519954681,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7069979906082153,0.2379599213600158,1.088227152824402,285.01885986328125,284.95001220703125,302.2693176269531,293.67156982421875,298.97479248046875,297.24688720703125,285.0176696777344,1.0,0.6104305386543274,0.4571903049945831,0.4571903049945831,1.0,1.0,-3.190168857574463,1.0959745645523071,2.0941944122314453,0.3784545361995697,1.0,1.0,0.0,181.46258544921875,159.0,59348.3125,0.0,2836.395263671875,1.0,279.44390869140625,283.1218566894531,296.6461486816406,300.4246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33541.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979479670524597,1.0,0.0,0.0,3.858153104782105,3.858178615570069,9.932354032571311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4951171875,0.0,1757.86767578125,1895.4371337890625,0.0,3384.448486328125,0.9502663612365724,1.0,0.0,3.0,1.0,0.0
18185880,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8467521071434021,0.4189939498901367,0.3796069920063019,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.018798828125,0.9209655523300172,0.5378854870796204,0.5105839371681213,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8603612184524536,0.4405976831912994,0.3101094663143158,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8252122402191162,0.3856981992721557,0.3682063519954681,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7069979906082153,0.2379599213600158,1.088227152824402,285.01885986328125,284.95001220703125,302.2693176269531,293.67156982421875,298.97479248046875,297.24688720703125,285.0176696777344,1.0,0.6104305386543274,0.4571903049945831,0.4571903049945831,1.0,1.0,-3.190168857574463,1.0959745645523071,2.0941944122314453,0.3784545361995697,1.0,1.0,0.0,181.46258544921875,159.0,59348.3125,0.0,2836.395263671875,1.0,279.44390869140625,283.1218566894531,296.6461486816406,300.4246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33541.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979479670524597,1.0,0.0,0.0,3.858153104782105,3.858178615570069,9.932354032571311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4951171875,0.0,1757.86767578125,1895.4371337890625,0.0,3384.448486328125,0.9502663612365724,1.0,0.0,3.0,1.0,0.0
18185940,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.859125554561615,0.418109655380249,0.378773033618927,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8897705078125,0.9393253326416016,0.5401504635810852,0.5125951766967773,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8739218711853027,0.4406682252883911,0.3100771903991699,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.837693989276886,0.3863880634307861,0.3686725795269012,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.71778404712677,0.237809270620346,1.0863099098205566,284.8896484375,284.95001220703125,302.3192443847656,293.6913452148437,298.984619140625,297.2429504394531,284.8915100097656,1.0,0.604531466960907,0.4559210836887359,0.4559210836887359,1.0,1.0,-3.189810514450073,1.0928428173065186,2.0969676971435547,0.3755483031272888,0.8948099613189697,0.8948099613189697,0.0,171.15631103515625,147.0,60165.390625,0.0,2779.572265625,1.0,279.1567687988281,282.9755859375,296.7118225097656,300.61199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38661.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059422612190248,1.0,0.0,0.0,3.763146162033081,3.763171672821045,9.449208846490365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.5244140625,0.0,1683.2642822265625,1895.4371337890625,0.0,3458.90869140625,0.932468056678772,1.0,0.0,3.0,1.0,0.0
18186000,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.859125554561615,0.418109655380249,0.378773033618927,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8897705078125,0.9393253326416016,0.5401504635810852,0.5125951766967773,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8739218711853027,0.4406682252883911,0.3100771903991699,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.837693989276886,0.3863880634307861,0.3686725795269012,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.71778404712677,0.237809270620346,1.0863099098205566,284.8896484375,284.95001220703125,302.3192443847656,293.6913452148437,298.984619140625,297.2429504394531,284.8915100097656,1.0,0.604531466960907,0.4559210836887359,0.4559210836887359,1.0,1.0,-3.189810514450073,1.0928428173065186,2.0969676971435547,0.3755483031272888,0.8948099613189697,0.8948099613189697,0.0,171.15631103515625,147.0,60165.390625,0.0,2779.572265625,1.0,279.1567687988281,282.9755859375,296.7118225097656,300.61199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38661.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059422612190248,1.0,0.0,0.0,3.763146162033081,3.763171672821045,9.449208846490365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.5244140625,0.0,1683.2642822265625,1895.4371337890625,0.0,3458.90869140625,0.932468056678772,1.0,0.0,3.0,1.0,0.0
18186060,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8755183219909668,0.418397307395935,0.3782541751861572,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0197448730469,0.961086630821228,0.543403148651123,0.5148820877075195,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8915095925331116,0.4416957199573517,0.3102257251739502,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8537945747375488,0.3877944946289062,0.3693032562732696,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7305451035499573,0.2381213158369064,1.084766507148743,285.0198059082031,284.95001220703125,302.3651428222656,293.7087097167969,298.9992980957031,297.2478942871094,285.0186767578125,1.0,0.5982336401939392,0.4547426402568817,0.4547426402568817,1.0,1.0,-3.191007614135742,1.09052574634552,2.100481986999512,0.3728584349155426,1.0,1.0,0.0,159.74595642089844,135.0,59397.87109375,0.0,2719.905029296875,1.0,279.4439697265625,283.11981201171875,296.68365478515625,300.4671325683594,293.1499938964844,293.1499938964844,279.1499938964844,33612.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972628712654114,1.0,0.0,0.0,3.863490581512451,3.863516330718994,9.959853741747793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.021484375,0.0,1765.003173828125,1895.4371337890625,0.0,3378.05712890625,0.9514883756637572,1.0,0.0,3.0,1.0,0.0
18186120,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8755183219909668,0.418397307395935,0.3782541751861572,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0197448730469,0.961086630821228,0.543403148651123,0.5148820877075195,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8915095925331116,0.4416957199573517,0.3102257251739502,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8537945747375488,0.3877944946289062,0.3693032562732696,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7305451035499573,0.2381213158369064,1.084766507148743,285.0198059082031,284.95001220703125,302.3651428222656,293.7087097167969,298.9992980957031,297.2478942871094,285.0186767578125,1.0,0.5982336401939392,0.4547426402568817,0.4547426402568817,1.0,1.0,-3.191007614135742,1.09052574634552,2.100481986999512,0.3728584349155426,1.0,1.0,0.0,159.74595642089844,135.0,59397.87109375,0.0,2719.905029296875,1.0,279.4439697265625,283.11981201171875,296.68365478515625,300.4671325683594,293.1499938964844,293.1499938964844,279.1499938964844,33612.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972628712654114,1.0,0.0,0.0,3.863490581512451,3.863516330718994,9.959853741747793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.021484375,0.0,1765.003173828125,1895.4371337890625,0.0,3378.05712890625,0.9514883756637572,1.0,0.0,3.0,1.0,0.0
18186180,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.894368588924408,0.4175258874893188,0.3773983418941498,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8897399902344,0.9823450446128844,0.545688807964325,0.5168842077255249,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9119366407394408,0.4418089091777801,0.3101990222930908,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8726484179496765,0.3885251879692077,0.3697755038738251,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7450099587440491,0.2380483746528625,1.0830398797988892,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.00665283203125,297.24432373046875,284.8914489746094,1.0,0.5917325019836426,0.4535641968250274,0.4535641968250274,1.0,1.0,-3.1908552646636963,1.0876668691635132,2.1031885147094727,0.3701497912406921,0.8960592150688171,0.8960592150688171,0.0,148.4451446533203,123.0,60215.73828125,0.0,2658.075927734375,1.0,279.15673828125,282.9725952148437,296.74462890625,300.6497802734375,293.1499938964844,293.1499938964844,279.45001220703125,38659.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053857326507568,1.0,0.0,0.0,3.769201278686523,3.7692270278930655,9.479642244514253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8369140625,0.0,1690.422119140625,1895.4371337890625,0.0,3453.7333984375,0.9338076710700988,1.0,0.0,3.0,1.0,0.0
18186240,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.894368588924408,0.4175258874893188,0.3773983418941498,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8897399902344,0.9823450446128844,0.545688807964325,0.5168842077255249,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9119366407394408,0.4418089091777801,0.3101990222930908,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8726484179496765,0.3885251879692077,0.3697755038738251,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7450099587440491,0.2380483746528625,1.0830398797988892,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.00665283203125,297.24432373046875,284.8914489746094,1.0,0.5917325019836426,0.4535641968250274,0.4535641968250274,1.0,1.0,-3.1908552646636963,1.0876668691635132,2.1031885147094727,0.3701497912406921,0.8960592150688171,0.8960592150688171,0.0,148.4451446533203,123.0,60215.73828125,0.0,2658.075927734375,1.0,279.15673828125,282.9725952148437,296.74462890625,300.6497802734375,293.1499938964844,293.1499938964844,279.45001220703125,38659.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053857326507568,1.0,0.0,0.0,3.769201278686523,3.7692270278930655,9.479642244514253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8369140625,0.0,1690.422119140625,1895.4371337890625,0.0,3453.7333984375,0.9338076710700988,1.0,0.0,3.0,1.0,0.0
18186300,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9051880836486816,0.4175439774990082,0.3769059777259826,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0187072753906,0.9926390051841736,0.5472473502159119,0.5178314447402954,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9246113300323486,0.4422203004360199,0.3101305663585663,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8835710287094116,0.3891494870185852,0.3699464797973633,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7534217834472656,0.2381612658500671,1.081903100013733,285.0201110839844,284.95001220703125,302.42584228515625,293.72979736328125,299.011962890625,297.24591064453125,285.0234680175781,1.0,0.5883498787879944,0.4529749751091003,0.4529749751091003,1.0,1.0,-3.1901519298553467,1.086003661155701,2.1041481494903564,0.3685624003410339,0.9847069382667542,0.9847069382667542,0.0,142.6949005126953,123.0,59303.33984375,0.0,2625.382568359375,1.0,279.4040832519531,283.11944580078125,296.6969909667969,300.439453125,293.1499938964844,293.1499938964844,279.45001220703125,34538.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991537690162659,1.0,0.0,0.0,3.80639123916626,3.806416511535645,9.66763309406815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.4521484375,0.0,1702.815185546875,1895.4371337890625,0.0,3395.69482421875,0.9409072399139404,1.0,0.0,3.0,1.0,0.0
