time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186360,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9176931381225586,0.4177922308444977,0.3768830895423889,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0190124511719,0.9990000128746032,0.5490536689758301,0.5142952799797058,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9382643699645996,0.4428444802761078,0.3103708624839782,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8952476978302002,0.3899405300617218,0.3704381883144378,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7625715136528015,0.2384023368358612,1.0818034410476685,285.01910400390625,284.95001220703125,302.4437561035156,293.7353820800781,299.0180969238281,297.24951171875,285.0174560546875,1.0,0.5848650932312012,0.4523983299732208,0.4523983299732208,1.0,1.0,-3.188361167907715,1.083920121192932,2.104440927505493,0.3671680986881256,1.0,1.0,0.0,137.20535278320312,111.0,59389.19140625,0.0,2590.565673828125,1.0,279.4439392089844,283.1165466308594,296.7109680175781,300.49761962890625,293.1499938964844,293.1499938964844,279.1499938964844,33672.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896894097328186,1.0,0.0,0.0,3.867011070251465,3.867036819458008,9.978014077205444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.3134765625,0.0,1769.8189697265625,1895.4371337890625,0.0,3374.61572265625,0.9523961544036864,1.0,0.0,3.0,1.0,0.0
18186420,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8420574069023132,0.4169919192790985,0.3780854642391205,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8526916503906,0.9271467328071594,0.5557760000228882,0.5264869928359985,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8582561016082764,0.4430578052997589,0.311982661485672,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8251357078552246,0.3903938829898834,0.3730869889259338,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7041696906089783,0.2377044409513473,1.0904799699783323,284.8510131835937,284.95001220703125,302.4759216308594,293.74420166015625,299.0087280273437,297.265625,284.8407897949219,1.0,0.5631043910980225,0.4512450397014618,0.4512450397014618,1.0,1.0,-2.8923349380493164,0.9603573083877563,1.9319775104522705,0.386577844619751,0.8601916432380676,0.8601916432380676,0.0,176.56484985351562,99.0,57476.98046875,0.0,2500.986083984375,1.0,279.1565856933594,282.9294128417969,296.75897216796875,300.6277770996094,293.1499938964844,293.1499938964844,279.45001220703125,40569.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903837263584137,1.0,0.0,0.0,3.730823516845703,3.730849027633667,9.287582543038296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9501953125,0.0,1659.9097900390625,1895.4371337890625,0.0,3439.32666015625,0.9243964552879332,1.0,0.0,3.0,1.0,0.0
18186480,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8420574069023132,0.4169919192790985,0.3780854642391205,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8526916503906,0.9271467328071594,0.5557760000228882,0.5264869928359985,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8582561016082764,0.4430578052997589,0.311982661485672,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8251357078552246,0.3903938829898834,0.3730869889259338,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7041696906089783,0.2377044409513473,1.0904799699783323,284.8510131835937,284.95001220703125,302.4759216308594,293.74420166015625,299.0087280273437,297.265625,284.8407897949219,1.0,0.5631043910980225,0.4512450397014618,0.4512450397014618,1.0,1.0,-2.8923349380493164,0.9603573083877563,1.9319775104522705,0.386577844619751,0.8601916432380676,0.8601916432380676,0.0,176.56484985351562,99.0,57476.98046875,0.0,2500.986083984375,1.0,279.1565856933594,282.9294128417969,296.75897216796875,300.6277770996094,293.1499938964844,293.1499938964844,279.45001220703125,40569.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903837263584137,1.0,0.0,0.0,3.730823516845703,3.730849027633667,9.287582543038296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9501953125,0.0,1659.9097900390625,1895.4371337890625,0.0,3439.32666015625,0.9243964552879332,1.0,0.0,3.0,1.0,0.0
18186540,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.951824963092804,0.4247855544090271,0.3788653612136841,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.56413334608078,0.4699853956699371,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.9713181257247924,0.4501945376396179,0.312530368566513,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.92765611410141,0.3959762156009674,0.3729205429553985,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.7854206562042236,0.2398241907358169,1.0789505243301392,285.3774719238281,284.95001220703125,302.4900817871094,293.7473449707031,299.1112670898437,297.3463134765625,284.748779296875,1.0,0.5612466335296631,0.4506672322750091,0.4506672322750091,1.0,1.0,-3.004958391189575,1.0147024393081665,1.9902560710906985,0.2704611122608185,1.0,1.0,0.0,114.65641021728516,99.0,52682.86328125,0.0,2226.200439453125,1.0,279.398193359375,283.01373291015625,296.6496887207031,300.02362060546875,293.1499938964844,293.1499938964844,279.45001220703125,54361.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892363905906677,1.0,0.0,0.0,3.24271011352539,3.2427337169647217,7.016322456365742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.033203125,0.0,1247.5433349609375,1895.4371337890625,0.0,3303.065673828125,0.8338772058486938,1.0,0.0,3.0,1.0,0.0
18186600,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9851416349411012,0.4229788184165954,0.3814373314380646,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0892028808594,0.9990000128746032,0.5725642442703247,0.4257484376430511,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9990000128746032,0.4493982195854187,0.3139726817607879,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.96482515335083,0.3960412740707397,0.3755995631217956,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.814166247844696,0.2406205236911773,1.0867195129394531,285.08905029296875,284.95001220703125,302.5028991699219,293.7496643066406,299.09283447265625,297.355224609375,285.07977294921875,1.0,0.5580571889877319,0.4500917494297027,0.4500917494297027,1.0,1.0,-3.102128028869629,1.0453742742538452,2.056753635406494,0.3479042053222656,0.9977770447731018,0.9977770447731018,0.0,111.38895416259766,119.0,57435.1796875,0.0,2289.007568359375,1.0,279.44110107421875,283.1978454589844,296.66485595703125,300.2531433105469,293.1499938964844,293.1499938964844,279.1499938964844,30439.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792720437049866,1.0,0.0,0.0,3.6654481887817374,3.66547155380249,8.964942139755294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.9619140625,0.0,1508.6461181640625,1895.4371337890625,0.0,3209.758056640625,0.9051607251167296,1.0,0.0,3.0,1.0,0.0
18186660,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.976708710193634,0.4189373254776001,0.3780140876770019,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9163818359375,0.9990000128746032,0.583250880241394,0.4344232678413391,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9942255616188048,0.4470556676387787,0.3132944703102112,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9575620889663696,0.3950240910053253,0.3749813139438629,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8090835809707642,0.2403726428747177,1.0877434015274048,284.9163818359375,284.95001220703125,302.5244140625,293.7515563964844,299.1140441894531,297.3766174316406,284.91815185546875,1.0,0.5610345602035522,0.4499987065792084,0.4499987065792084,1.0,1.0,-3.108049392700196,1.047398805618286,2.060650587081909,0.347973883152008,0.8851861953735352,0.8851861953735352,0.0,113.5920639038086,139.0,58642.34765625,0.0,2311.64111328125,1.0,279.156982421875,283.0169982910156,296.7870483398437,300.57867431640625,293.1499938964844,293.1499938964844,279.45001220703125,37010.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921715617179871,1.0,0.0,0.0,3.629850625991821,3.629874706268311,8.791658387963253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2373046875,0.0,1518.384033203125,1895.4371337890625,0.0,3330.51025390625,0.9014646410942078,1.0,0.0,3.0,1.0,0.0
18186720,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.976708710193634,0.4189373254776001,0.3780140876770019,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9163818359375,0.9990000128746032,0.583250880241394,0.4344232678413391,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9942255616188048,0.4470556676387787,0.3132944703102112,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9575620889663696,0.3950240910053253,0.3749813139438629,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8090835809707642,0.2403726428747177,1.0877434015274048,284.9163818359375,284.95001220703125,302.5244140625,293.7515563964844,299.1140441894531,297.3766174316406,284.91815185546875,1.0,0.5610345602035522,0.4499987065792084,0.4499987065792084,1.0,1.0,-3.108049392700196,1.047398805618286,2.060650587081909,0.347973883152008,0.8851861953735352,0.8851861953735352,0.0,113.5920639038086,139.0,58642.34765625,0.0,2311.64111328125,1.0,279.156982421875,283.0169982910156,296.7870483398437,300.57867431640625,293.1499938964844,293.1499938964844,279.45001220703125,37010.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921715617179871,1.0,0.0,0.0,3.629850625991821,3.629874706268311,8.791658387963253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2373046875,0.0,1518.384033203125,1895.4371337890625,0.0,3330.51025390625,0.9014646410942078,1.0,0.0,3.0,1.0,0.0
18186780,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9573301076889038,0.4180516898632049,0.3767796158790588,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.9990000128746032,0.5885006785392761,0.4599767327308655,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9782758355140686,0.4469197392463684,0.3129468858242035,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9378451704978944,0.3956494629383087,0.375398188829422,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7938122153282166,0.2406128346920013,1.0891838073730469,285.0399475097656,284.95001220703125,302.5401611328125,293.7496337890625,299.1201477050781,297.3747863769531,285.0390625,1.0,0.5699806213378906,0.449905663728714,0.449905663728714,1.0,1.0,-3.139090061187744,1.0591095685958862,2.0799803733825684,0.3523750603199005,1.0,1.0,0.0,120.95479583740234,159.0,58546.12109375,0.0,2408.9736328125,1.0,279.4432373046875,283.1452941894531,296.74713134765625,300.4718933105469,293.1499938964844,293.1499938964844,279.1499938964844,32246.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883190751075745,1.0,0.0,0.0,3.781413555145264,3.781438112258911,9.54117012952338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.255859375,0.0,1655.2474365234375,1895.4371337890625,0.0,3294.484375,0.93207985162735,1.0,0.0,3.0,1.0,0.0
18186840,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9573301076889038,0.4180516898632049,0.3767796158790588,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.9990000128746032,0.5885006785392761,0.4599767327308655,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9782758355140686,0.4469197392463684,0.3129468858242035,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9378451704978944,0.3956494629383087,0.375398188829422,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7938122153282166,0.2406128346920013,1.0891838073730469,285.0399475097656,284.95001220703125,302.5401611328125,293.7496337890625,299.1201477050781,297.3747863769531,285.0390625,1.0,0.5699806213378906,0.449905663728714,0.449905663728714,1.0,1.0,-3.139090061187744,1.0591095685958862,2.0799803733825684,0.3523750603199005,1.0,1.0,0.0,120.95479583740234,159.0,58546.12109375,0.0,2408.9736328125,1.0,279.4432373046875,283.1452941894531,296.74713134765625,300.4718933105469,293.1499938964844,293.1499938964844,279.1499938964844,32246.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883190751075745,1.0,0.0,0.0,3.781413555145264,3.781438112258911,9.54117012952338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.255859375,0.0,1655.2474365234375,1895.4371337890625,0.0,3294.484375,0.93207985162735,1.0,0.0,3.0,1.0,0.0
18186900,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.94464510679245,0.4174772500991821,0.3766464591026306,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041748046875,0.9990000128746032,0.5891157984733582,0.4768603146076202,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9673085808753968,0.4467933773994446,0.3131139874458313,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9253190755844116,0.3958864510059356,0.375931441783905,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7843720316886902,0.2405903339385986,1.0904446840286257,284.9043273925781,284.95001220703125,302.5458068847656,293.7471618652344,299.1148681640625,297.36181640625,284.899658203125,1.0,0.5761778950691223,0.4498591125011444,0.4498591125011444,1.0,1.0,-3.161580801010132,1.0676162242889404,2.0939645767211914,0.3557606935501098,0.924459993839264,0.924459993839264,0.0,126.10816955566406,159.0,59964.3671875,0.0,2479.657958984375,1.0,279.19451904296875,282.9827575683594,296.8016357421875,300.7184753417969,293.1499938964844,293.1499938964844,279.1499938964844,35177.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968345522880554,1.0,0.0,0.0,3.794052600860596,3.794077873229981,9.60505758484942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.4638671875,0.0,1693.017822265625,1895.4371337890625,0.0,3374.059814453125,0.935483455657959,1.0,0.0,3.0,1.0,0.0
18186960,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9293436408042908,0.4167028963565826,0.3761679828166961,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9118347167969,0.9990000128746032,0.5883872509002686,0.4969078600406647,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.953512728214264,0.4464952945709228,0.3130718767642975,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9111070036888124,0.3959682881832123,0.376238614320755,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7735385298728943,0.2403910458087921,1.0907859802246094,284.9117431640625,284.95001220703125,302.54986572265625,293.7436828613281,299.1014404296875,297.341064453125,284.91424560546875,1.0,0.5831660032272339,0.4490620493888855,0.4490620493888855,1.0,1.0,-3.185832977294922,1.075095534324646,2.1107373237609863,0.3577468693256378,0.9133262634277344,0.9133262634277344,0.0,132.33331298828125,179.0,60149.11328125,0.0,2560.584228515625,1.0,279.1564025878906,282.98760986328125,296.7898254394531,300.6839904785156,293.1499938964844,293.1499938964844,278.8500061035156,36950.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013124704360962,1.0,0.0,0.0,3.750265836715698,3.750291109085083,9.384635291098676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.9384765625,0.0,1654.912353515625,1895.4371337890625,0.0,3415.8154296875,0.9284391403198242,1.0,0.0,3.0,1.0,0.0
18187020,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8992241621017456,0.4153597950935364,0.3753232061862945,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017028808594,0.9990000128746032,0.5839201807975769,0.541688084602356,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.922633707523346,0.4460656344890594,0.313061773777008,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8846798539161682,0.3961983025074005,0.3768856525421142,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7517828941345215,0.2398447841405868,1.0907701253890991,284.9015197753906,284.95001220703125,302.5532531738281,293.7333984375,299.06512451171875,297.28826904296875,284.9042358398437,1.0,0.5988759994506836,0.4474678933620453,0.4474678933620453,1.0,1.0,-3.239400625228882,1.0916252136230469,2.147775411605835,0.3621670305728912,0.8532453775405884,0.8532453775405884,0.0,147.0189208984375,199.0,61042.31640625,0.0,2748.63720703125,1.0,278.8577575683594,282.9415283203125,296.76690673828125,300.7315979003906,293.1499938964844,293.1499938964844,279.1499938964844,39566.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106066226959229,1.0,0.0,0.0,3.5704903602600098,3.57051420211792,8.506463018420618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.45703125,0.0,1472.599365234375,1895.4371337890625,0.0,3502.23291015625,0.891163170337677,1.0,0.0,3.0,1.0,0.0
18187080,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8992241621017456,0.4153597950935364,0.3753232061862945,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017028808594,0.9990000128746032,0.5839201807975769,0.541688084602356,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.922633707523346,0.4460656344890594,0.313061773777008,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8846798539161682,0.3961983025074005,0.3768856525421142,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7517828941345215,0.2398447841405868,1.0907701253890991,284.9015197753906,284.95001220703125,302.5532531738281,293.7333984375,299.06512451171875,297.28826904296875,284.9042358398437,1.0,0.5988759994506836,0.4474678933620453,0.4474678933620453,1.0,1.0,-3.239400625228882,1.0916252136230469,2.147775411605835,0.3621670305728912,0.8532453775405884,0.8532453775405884,0.0,147.0189208984375,199.0,61042.31640625,0.0,2748.63720703125,1.0,278.8577575683594,282.9415283203125,296.76690673828125,300.7315979003906,293.1499938964844,293.1499938964844,279.1499938964844,39566.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106066226959229,1.0,0.0,0.0,3.5704903602600098,3.57051420211792,8.506463018420618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.45703125,0.0,1472.599365234375,1895.4371337890625,0.0,3502.23291015625,0.891163170337677,1.0,0.0,3.0,1.0,0.0
18187140,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8808474540710449,0.4153215289115906,0.3754198253154754,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9896670579910278,0.5812976360321045,0.5520665645599365,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9025031924247742,0.4464219510555267,0.3134318590164184,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.867318332195282,0.3967348635196686,0.3776203691959381,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7377737760543823,0.2397435903549194,1.0918134450912476,285.0258178710937,284.95001220703125,302.5523986816406,293.72625732421875,299.0462341308594,297.263427734375,285.0257568359375,1.0,0.6070343852043152,0.4466332793235779,0.4466332793235779,1.0,1.0,-3.2558157444000244,1.0957653522491455,2.160050392150879,0.3630730211734772,0.9426885843276978,0.9426885843276978,0.0,157.8381805419922,199.0,60488.0,0.0,2841.484130859375,1.0,279.1040954589844,283.07293701171875,296.70465087890625,300.5265808105469,293.1499938964844,293.1499938964844,279.1499938964844,33775.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053232669830322,1.0,0.0,0.0,3.6392552852630615,3.6392788887023926,8.837274094730674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.349609375,0.0,1504.6541748046875,1895.4371337890625,0.0,3453.152587890625,0.9028434753417968,1.0,0.0,3.0,1.0,0.0
18187200,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8634200692176819,0.4152520298957824,0.3758499324321747,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060119628906,0.9716227650642396,0.5803170204162598,0.5509811043739319,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8845286965370178,0.4467600286006927,0.3140251636505127,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8509325981140137,0.3972257077693939,0.3785604834556579,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7244752049446106,0.2396472692489624,1.0935922861099243,285.006103515625,284.95001220703125,302.54998779296875,293.7185974121094,299.0337219238281,297.25006103515625,285.0046081542969,1.0,0.6136401891708374,0.4458737373352051,0.4458737373352051,1.0,1.0,-3.257831335067749,1.0946372747421265,2.163193941116333,0.3617037534713745,0.9507074952125548,0.9507074952125548,0.0,169.3316650390625,219.0,60580.83984375,0.0,2910.636474609375,1.0,279.14239501953125,283.05694580078125,296.7068176269531,300.5750427246094,293.1499938964844,293.1499938964844,278.8500061035156,33354.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045279622077942,1.0,0.0,0.0,3.70055627822876,3.700580358505249,9.137498864220106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.09375,0.0,1570.0762939453125,1895.4371337890625,0.0,3445.75390625,0.9146361351013184,1.0,0.0,3.0,1.0,0.0
18187260,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8316149711608887,0.4117607176303863,0.3743510246276855,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.89361572265625,0.931773006916046,0.5776450037956238,0.5494384169578552,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8513246774673462,0.4442746341228485,0.3135451376438141,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8210473656654358,0.3952151238918304,0.3783316910266876,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6961231827735901,0.2366081327199936,1.0877177715301514,284.8934936523437,284.95001220703125,302.5427551269531,293.7015991210937,298.9949035644531,297.2082214355469,284.8948974609375,1.0,0.6257416009902954,0.443947970867157,0.443947970867157,1.0,1.0,-3.246283769607544,1.0855138301849363,2.1607697010040283,0.3554257750511169,0.8481605648994446,0.8481605648994446,0.0,194.2381591796875,222.0,60764.88671875,0.0,3024.35791015625,1.0,278.857421875,282.934814453125,296.7244873046875,300.6850891113281,293.1499938964844,293.1499938964844,279.1499938964844,39454.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91299307346344,1.0,0.0,0.0,3.560153245925904,3.560177087783813,8.457279250251304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2060546875,0.0,1460.6993408203125,1895.4371337890625,0.0,3524.359619140625,0.8881680369377136,1.0,0.0,3.0,1.0,0.0
18187320,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8316149711608887,0.4117607176303863,0.3743510246276855,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.89361572265625,0.931773006916046,0.5776450037956238,0.5494384169578552,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8513246774673462,0.4442746341228485,0.3135451376438141,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8210473656654358,0.3952151238918304,0.3783316910266876,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6961231827735901,0.2366081327199936,1.0877177715301514,284.8934936523437,284.95001220703125,302.5427551269531,293.7015991210937,298.9949035644531,297.2082214355469,284.8948974609375,1.0,0.6257416009902954,0.443947970867157,0.443947970867157,1.0,1.0,-3.246283769607544,1.0855138301849363,2.1607697010040283,0.3554257750511169,0.8481605648994446,0.8481605648994446,0.0,194.2381591796875,222.0,60764.88671875,0.0,3024.35791015625,1.0,278.857421875,282.934814453125,296.7244873046875,300.6850891113281,293.1499938964844,293.1499938964844,279.1499938964844,39454.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91299307346344,1.0,0.0,0.0,3.560153245925904,3.560177087783813,8.457279250251304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2060546875,0.0,1460.6993408203125,1895.4371337890625,0.0,3524.359619140625,0.8881680369377136,1.0,0.0,3.0,1.0,0.0
18187380,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.816653847694397,0.4103752970695495,0.3732162714004516,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9874572753906,0.912453591823578,0.5782250165939331,0.5499152541160583,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8362786173820496,0.443671852350235,0.313229501247406,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8064258694648743,0.394778847694397,0.3781265616416931,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6811205148696899,0.2348726838827133,1.0811502933502195,284.9875183105469,284.95001220703125,302.53436279296875,293.6848449707031,298.975341796875,297.1957397460937,284.986572265625,1.0,0.6319311857223511,0.4420222043991089,0.4420222043991089,1.0,1.0,-3.236956596374512,1.0772337913513184,2.1597225666046143,0.3490005433559418,0.9266111254692078,0.9266111254692078,0.0,208.43896484375,210.0,59778.6015625,0.0,3082.951904296875,1.0,279.14166259765625,283.0512084960937,296.65924072265625,300.4825134277344,293.1499938964844,293.1499938964844,278.8500061035156,34079.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041263461112976,1.0,0.0,0.0,3.6551260948181152,3.6551496982574463,8.91452089035738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.447265625,0.0,1524.4884033203125,1895.4371337890625,0.0,3442.01708984375,0.905043363571167,1.0,0.0,3.0,1.0,0.0
18187440,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.816653847694397,0.4103752970695495,0.3732162714004516,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9874572753906,0.912453591823578,0.5782250165939331,0.5499152541160583,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8362786173820496,0.443671852350235,0.313229501247406,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8064258694648743,0.394778847694397,0.3781265616416931,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6811205148696899,0.2348726838827133,1.0811502933502195,284.9875183105469,284.95001220703125,302.53436279296875,293.6848449707031,298.975341796875,297.1957397460937,284.986572265625,1.0,0.6319311857223511,0.4420222043991089,0.4420222043991089,1.0,1.0,-3.236956596374512,1.0772337913513184,2.1597225666046143,0.3490005433559418,0.9266111254692078,0.9266111254692078,0.0,208.43896484375,210.0,59778.6015625,0.0,3082.951904296875,1.0,279.14166259765625,283.0512084960937,296.65924072265625,300.4825134277344,293.1499938964844,293.1499938964844,278.8500061035156,34079.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041263461112976,1.0,0.0,0.0,3.6551260948181152,3.6551496982574463,8.91452089035738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.447265625,0.0,1524.4884033203125,1895.4371337890625,0.0,3442.01708984375,0.905043363571167,1.0,0.0,3.0,1.0,0.0
18187500,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8142498731613159,0.409438818693161,0.3726724088191986,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8632202148437,0.9101017713546752,0.5784703493118286,0.5503931641578674,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8341472744941711,0.4432226419448852,0.3131114244461059,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8042439222335815,0.394499272108078,0.3780708611011505,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6785988211631775,0.2340993285179138,1.0782865285873413,284.8634033203125,284.95001220703125,302.5297546386719,293.676513671875,298.9654846191406,297.1896667480469,284.8624572753906,1.0,0.6322319507598877,0.4410593211650848,0.4410593211650848,1.0,1.0,-3.233231544494629,1.073432683944702,2.159799098968506,0.3460694849491119,0.8358011245727539,0.8358011245727539,0.0,210.4804229736328,210.0,60378.0,0.0,3086.216552734375,1.0,278.8983459472656,282.9145812988281,296.70233154296875,300.67431640625,293.1499938964844,293.1499938964844,278.8500061035156,39018.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909504234790802,1.0,0.0,0.0,3.59517765045166,3.5952017307281494,8.624502356724406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9560546875,0.0,1495.2762451171875,1895.4371337890625,0.0,3492.002197265625,0.8926861882209778,1.0,0.0,3.0,1.0,0.0
18187560,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.813430905342102,0.4085035324096679,0.371773362159729,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.900390625,0.9099765419960022,0.5787578821182251,0.550583004951477,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8336655497550964,0.4427646994590759,0.3127561807632446,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8038293719291687,0.3942286670207977,0.3777722716331482,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6776548027992249,0.2333742380142212,1.0748322010040283,284.9002685546875,284.95001220703125,302.5248718261719,293.66827392578125,298.9577941894531,297.1839294433594,284.9014892578125,1.0,0.6313529014587402,0.4406616985797882,0.4406616985797882,1.0,1.0,-3.227439641952514,1.0701780319213867,2.157261610031128,0.3440707921981811,0.8375170826911926,0.8375170826911926,0.0,210.4364624023437,198.0,59934.3359375,0.0,3073.53759765625,1.0,278.85821533203125,282.9512939453125,296.6809997558594,300.584228515625,293.1499938964844,293.1499938964844,279.1499938964844,39499.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103788137435912,1.0,0.0,0.0,3.498697757720948,3.49872088432312,8.167819487425731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.91796875,0.0,1396.3623046875,1895.4371337890625,0.0,3500.11865234375,0.8747659921646118,1.0,0.0,3.0,1.0,0.0
18187620,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8173545002937317,0.4079324901103973,0.3707945942878723,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908752441406,0.9168462157249452,0.5805830359458923,0.5518067479133606,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8381412029266357,0.4429876506328583,0.3125662505626678,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8086276650428772,0.3946132957935333,0.3777120113372803,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6807911396026611,0.2326585948467254,1.0697726011276243,284.9909362792969,284.95001220703125,302.51434326171875,293.6518249511719,298.9511108398437,297.18463134765625,284.99005126953125,1.0,0.627605676651001,0.4398664534091949,0.4398664534091949,1.0,1.0,-3.2213408946990967,1.0659217834472656,2.155419111251831,0.3409596979618072,0.9167957901954652,0.9167957901954652,0.0,205.20703125,186.0,59123.5078125,0.0,3031.7490234375,1.0,279.1412353515625,283.0619812011719,296.62451171875,300.40234375,293.1499938964844,293.1499938964844,278.8500061035156,33865.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012547135353088,1.0,0.0,0.0,3.6047401428222656,3.60476326942444,8.670440934110957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.7412109375,0.0,1467.6231689453125,1895.4371337890625,0.0,3415.277587890625,0.8935917019844055,1.0,0.0,3.0,1.0,0.0
18187680,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8173545002937317,0.4079324901103973,0.3707945942878723,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908752441406,0.9168462157249452,0.5805830359458923,0.5518067479133606,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8381412029266357,0.4429876506328583,0.3125662505626678,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8086276650428772,0.3946132957935333,0.3777120113372803,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6807911396026611,0.2326585948467254,1.0697726011276243,284.9909362792969,284.95001220703125,302.51434326171875,293.6518249511719,298.9511108398437,297.18463134765625,284.99005126953125,1.0,0.627605676651001,0.4398664534091949,0.4398664534091949,1.0,1.0,-3.2213408946990967,1.0659217834472656,2.155419111251831,0.3409596979618072,0.9167957901954652,0.9167957901954652,0.0,205.20703125,186.0,59123.5078125,0.0,3031.7490234375,1.0,279.1412353515625,283.0619812011719,296.62451171875,300.40234375,293.1499938964844,293.1499938964844,278.8500061035156,33865.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012547135353088,1.0,0.0,0.0,3.6047401428222656,3.60476326942444,8.670440934110957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.7412109375,0.0,1467.6231689453125,1895.4371337890625,0.0,3415.277587890625,0.8935917019844055,1.0,0.0,3.0,1.0,0.0
18187740,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.821008026599884,0.4071356654167175,0.3701888024806976,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.922888994216919,0.5812508463859558,0.5524589419364929,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.842227041721344,0.4427421689033508,0.3124431669712066,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8128070831298828,0.3945739269256592,0.3776785135269165,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6840623021125793,0.2321835160255432,1.0672599077224731,284.8699035644531,284.95001220703125,302.50799560546875,293.64263916015625,298.94500732421875,297.1818542480469,284.872314453125,1.0,0.6247262954711914,0.4394186437129974,0.4394186437129974,1.0,1.0,-3.2181930541992188,1.0636234283447266,2.154569625854492,0.3393688499927521,0.8262133598327637,0.8262133598327637,0.0,200.7933654785156,186.0,59650.28125,0.0,3000.814697265625,1.0,278.8895874023437,282.9307861328125,296.6705322265625,300.5901794433594,293.1499938964844,293.1499938964844,278.8500061035156,39643.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073148369789124,1.0,0.0,0.0,3.52488112449646,3.524904489517212,8.290529081023124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.671875,0.0,1424.6964111328125,1895.4371337890625,0.0,3471.667724609375,0.8780441880226135,1.0,0.0,3.0,1.0,0.0
18187800,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8239184617996216,0.4065116345882416,0.369434505701065,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062194824219,0.9278912544250488,0.5816953182220459,0.5527332425117493,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8455696702003479,0.4425333738327026,0.3121576309204101,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8161463737487793,0.3945294618606567,0.3774585425853729,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6867709159851074,0.2318138480186462,1.0648173093795776,284.90606689453125,284.95001220703125,302.5028686523437,293.6355285644531,298.940185546875,297.1797180175781,284.9069519042969,1.0,0.6221393942832947,0.4390712082386017,0.4390712082386017,1.0,1.0,-3.214071035385132,1.0612149238586426,2.1528561115264893,0.3378264605998993,0.8329699039459229,0.8329699039459229,0.0,197.09988403320312,174.0,59383.6640625,0.0,2971.840576171875,1.0,278.8585205078125,282.962646484375,296.6503295898437,300.5161437988281,293.1499938964844,293.1499938964844,279.1499938964844,39169.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908003032207489,1.0,0.0,0.0,3.45776891708374,3.457791805267334,7.977838549777516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.07421875,0.0,1352.101806640625,1895.4371337890625,0.0,3478.061767578125,0.8655188679695129,1.0,0.0,3.0,1.0,0.0
18187860,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8337495923042297,0.4061565995216369,0.3685006499290466,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913635253906,0.9434000849723816,0.5837168097496033,0.5540009140968323,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8566228747367859,0.4429900646209717,0.3120130002498626,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8266160488128662,0.3951582908630371,0.3774710893630981,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6958622932434082,0.2314926236867904,1.0608220100402832,284.9914245605469,284.95001220703125,302.4904479980469,293.6192626953125,298.9344787597656,297.1833190917969,284.99053955078125,1.0,0.6158193945884705,0.4381724298000335,0.4381724298000335,1.0,1.0,-3.2095017433166504,1.057284235954285,2.152217388153076,0.3346800208091736,0.9102799892425536,0.9102799892425536,0.0,186.7659606933593,162.0,58654.921875,0.0,2905.646484375,1.0,279.1408996582031,283.0677185058594,296.5942687988281,300.341552734375,293.1499938964844,293.1499938964844,278.8500061035156,33706.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993812203407288,1.0,0.0,0.0,3.570669889450073,3.570692777633667,8.507319080308662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.611328125,0.0,1429.9007568359375,1895.4371337890625,0.0,3397.8154296875,0.8858168125152588,1.0,0.0,3.0,1.0,0.0
18187920,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8337495923042297,0.4061565995216369,0.3685006499290466,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913635253906,0.9434000849723816,0.5837168097496033,0.5540009140968323,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8566228747367859,0.4429900646209717,0.3120130002498626,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8266160488128662,0.3951582908630371,0.3774710893630981,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6958622932434082,0.2314926236867904,1.0608220100402832,284.9914245605469,284.95001220703125,302.4904479980469,293.6192626953125,298.9344787597656,297.1833190917969,284.99053955078125,1.0,0.6158193945884705,0.4381724298000335,0.4381724298000335,1.0,1.0,-3.2095017433166504,1.057284235954285,2.152217388153076,0.3346800208091736,0.9102799892425536,0.9102799892425536,0.0,186.7659606933593,162.0,58654.921875,0.0,2905.646484375,1.0,279.1408996582031,283.0677185058594,296.5942687988281,300.341552734375,293.1499938964844,293.1499938964844,278.8500061035156,33706.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993812203407288,1.0,0.0,0.0,3.570669889450073,3.570692777633667,8.507319080308662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.611328125,0.0,1429.9007568359375,1895.4371337890625,0.0,3397.8154296875,0.8858168125152588,1.0,0.0,3.0,1.0,0.0
18187980,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8448968529701233,0.4048852026462555,0.3671778738498688,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079284667969,0.9598604440689088,0.5848870277404785,0.5548852682113647,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8693786859512329,0.4426968991756439,0.311642974615097,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8383551836013794,0.3952215611934662,0.3772643506526947,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7062400579452515,0.2309035956859588,1.056628942489624,284.90789794921875,284.95001220703125,302.4771423339844,293.60302734375,298.92352294921875,297.17974853515625,284.9081420898437,1.0,0.6089895963668823,0.437273621559143,0.437273621559143,1.0,1.0,-3.2032454013824463,1.0527018308639526,2.150543451309204,0.3314154148101806,0.8285396099090576,0.8285396099090576,0.0,176.04127502441406,150.0,58955.078125,0.0,2834.012939453125,1.0,278.85906982421875,282.9687805175781,296.61944580078125,300.45733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38932.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064953327178956,1.0,0.0,0.0,3.4289257526397705,3.428948163986206,7.845298455322336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1064453125,0.0,1321.4547119140625,1895.4371337890625,0.0,3464.051025390625,0.858886182308197,1.0,0.0,3.0,1.0,0.0
18188040,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8448968529701233,0.4048852026462555,0.3671778738498688,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079284667969,0.9598604440689088,0.5848870277404785,0.5548852682113647,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8693786859512329,0.4426968991756439,0.311642974615097,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8383551836013794,0.3952215611934662,0.3772643506526947,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7062400579452515,0.2309035956859588,1.056628942489624,284.90789794921875,284.95001220703125,302.4771423339844,293.60302734375,298.92352294921875,297.17974853515625,284.9081420898437,1.0,0.6089895963668823,0.437273621559143,0.437273621559143,1.0,1.0,-3.2032454013824463,1.0527018308639526,2.150543451309204,0.3314154148101806,0.8285396099090576,0.8285396099090576,0.0,176.04127502441406,150.0,58955.078125,0.0,2834.012939453125,1.0,278.85906982421875,282.9687805175781,296.61944580078125,300.45733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38932.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064953327178956,1.0,0.0,0.0,3.4289257526397705,3.428948163986206,7.845298455322336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1064453125,0.0,1321.4547119140625,1895.4371337890625,0.0,3464.051025390625,0.858886182308197,1.0,0.0,3.0,1.0,0.0
18188100,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8515348434448242,0.4046966135501861,0.3665716350078583,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0122985839844,0.9686682820320128,0.585879921913147,0.5553737282752991,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8768997192382812,0.4429215788841247,0.3114838898181915,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8452277779579163,0.3955297768115997,0.3771774172782898,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7121445536613464,0.2307817637920379,1.0545644760131836,285.0121154785156,284.95001220703125,302.4701843261719,293.59490966796875,298.9203186035156,297.18145751953125,285.0129699707031,1.0,0.6054324507713318,0.4368242025375366,0.4368242025375366,1.0,1.0,-3.20032000541687,1.0504945516586304,2.14982533454895,0.3297120034694671,0.9010683298110962,0.9010683298110962,0.0,170.37559509277344,150.0,58173.8046875,0.0,2797.064697265625,1.0,279.0967102050781,283.0888671875,296.5601806640625,300.2395935058594,293.1499938964844,293.1499938964844,279.1499938964844,34095.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002711772918701,1.0,0.0,0.0,3.478792667388916,3.4788148403167725,8.075146524788579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.98046875,0.0,1337.320556640625,1895.4371337890625,0.0,3406.112060546875,0.8675815463066101,1.0,0.0,3.0,1.0,0.0
18188160,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.859630286693573,0.4046199023723602,0.3662837147712707,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9904479980469,0.9782623648643494,0.5869719386100769,0.5561675429344177,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.885901153087616,0.4432659149169922,0.3115428388118744,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8534630537033081,0.3959339559078216,0.3773134350776672,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7187829613685608,0.2307478934526443,1.0532026290893557,284.9906005859375,284.95001220703125,302.4630126953125,293.5867614746094,298.9179992675781,297.18426513671875,284.9891052246094,1.0,0.6019346117973328,0.4363887012004852,0.4363887012004852,1.0,1.0,-3.1995232105255127,1.0491122007369995,2.1504111289978027,0.3283959925174713,0.9041756987571716,0.9041756987571716,0.0,164.35064697265625,138.0,58264.359375,0.0,2762.548583984375,1.0,279.1412658691406,283.0710144042969,296.562255859375,300.28448486328125,293.1499938964844,293.1499938964844,278.8500061035156,33548.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980762362480164,1.0,0.0,0.0,3.5449001789093018,3.5449228286743164,8.384966463381716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.20703125,0.0,1401.5423583984375,1895.4371337890625,0.0,3385.645263671875,0.8796936869621277,1.0,0.0,3.0,1.0,0.0
