time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188220,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8763183951377869,0.4034416079521179,0.3650166988372803,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092712402344,0.9952887892723083,0.5881698727607727,0.5570575594902039,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9043431878089904,0.4430840611457824,0.311229795217514,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8707149624824524,0.3960611224174499,0.377142995595932,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7317273020744324,0.2302852869033813,1.0494767427444458,284.9092712402344,284.95001220703125,302.4481201171875,293.5704345703125,298.90692138671875,297.1810607910156,284.90936279296875,1.0,0.594694972038269,0.43551766872406,0.43551766872406,1.0,1.0,-3.19401478767395,1.0448801517486572,2.149134635925293,0.3252898752689361,0.824390172958374,0.824390172958374,0.0,152.91993713378906,126.0,58564.95703125,0.0,2689.063720703125,1.0,278.8593444824219,282.9745178222656,296.5877380371094,300.40069580078125,293.1499938964844,293.1499938964844,279.1499938964844,38854.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054043889045716,1.0,0.0,0.0,3.401899099349976,3.401921272277832,7.722113082309079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.623046875,0.0,1294.17138671875,1895.4371337890625,0.0,3453.90673828125,0.8528684377670288,1.0,0.0,3.0,1.0,0.0
18188280,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8763183951377869,0.4034416079521179,0.3650166988372803,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092712402344,0.9952887892723083,0.5881698727607727,0.5570575594902039,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9043431878089904,0.4430840611457824,0.311229795217514,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8707149624824524,0.3960611224174499,0.377142995595932,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7317273020744324,0.2302852869033813,1.0494767427444458,284.9092712402344,284.95001220703125,302.4481201171875,293.5704345703125,298.90692138671875,297.1810607910156,284.90936279296875,1.0,0.594694972038269,0.43551766872406,0.43551766872406,1.0,1.0,-3.19401478767395,1.0448801517486572,2.149134635925293,0.3252898752689361,0.824390172958374,0.824390172958374,0.0,152.91993713378906,126.0,58564.95703125,0.0,2689.063720703125,1.0,278.8593444824219,282.9745178222656,296.5877380371094,300.40069580078125,293.1499938964844,293.1499938964844,279.1499938964844,38854.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054043889045716,1.0,0.0,0.0,3.401899099349976,3.401921272277832,7.722113082309079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.623046875,0.0,1294.17138671875,1895.4371337890625,0.0,3453.90673828125,0.8528684377670288,1.0,0.0,3.0,1.0,0.0
18188340,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8850852251052856,0.403271347284317,0.3644449114799499,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5896033048629761,0.5508556365966797,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9145365357398988,0.4434061050415039,0.3111501932144165,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8798379898071289,0.3964423835277557,0.3771454691886902,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7383381724357605,0.2301937043666839,1.0476680994033811,285.00653076171875,284.95001220703125,302.43914794921875,293.5609130859375,298.9031982421875,297.1841125488281,285.0036315917969,1.0,0.5900278687477112,0.4350138306617737,0.4350138306617737,1.0,1.0,-3.1835386753082275,1.0396933555603027,2.143845319747925,0.3226688206195831,0.8954686522483826,0.8954686522483826,0.0,147.3367462158203,126.0,57770.40234375,0.0,2637.806884765625,1.0,279.1085510253906,283.0868530273437,296.5253601074219,300.189453125,293.1499938964844,293.1499938964844,279.1499938964844,33549.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985344767570496,1.0,0.0,0.0,3.471492052078247,3.4715139865875244,8.041288879212516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.97265625,0.0,1326.0538330078125,1895.4371337890625,0.0,3389.919921875,0.8646252155303955,1.0,0.0,3.0,1.0,0.0
18188400,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8907434344291687,0.40312659740448,0.3642614781856537,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9775695800781,0.9990000128746032,0.591475248336792,0.5404291749000549,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9214000701904296,0.4436447024345398,0.3112593591213226,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8857330083847046,0.3967189788818359,0.3773204386234283,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.742592453956604,0.2301404923200607,1.046919822692871,284.9778747558594,284.95001220703125,302.4324951171875,293.553955078125,298.9028625488281,297.1905822753906,284.9759216308594,1.0,0.5861685872077942,0.4346466660499573,0.4346466660499573,1.0,1.0,-3.170316934585572,1.0338493585586548,2.136467456817627,0.3196981251239776,0.8877975344657898,0.8877975344657898,0.0,143.7386932373047,114.0,57616.50390625,0.0,2592.080322265625,1.0,279.1407165527344,283.0681457519531,296.528564453125,300.2183532714844,293.1499938964844,293.1499938964844,279.45001220703125,34017.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968985676765442,1.0,0.0,0.0,3.507495880126953,3.5075182914733887,8.208950816879224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.251953125,0.0,1366.0784912109375,1895.4371337890625,0.0,3374.657470703125,0.8715923428535461,1.0,0.0,3.0,1.0,0.0
18188460,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9066172242164612,0.4029376804828644,0.3637968599796295,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0159606933594,0.9990000128746032,0.5987045764923096,0.5128354430198669,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9406337141990662,0.4443871080875397,0.3115339279174804,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.902155339717865,0.3975074589252472,0.3777419924736023,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7547705173492432,0.2301685810089111,1.0454206466674805,285.01617431640625,284.95001220703125,302.41619873046875,293.537353515625,298.9112243652344,297.218994140625,285.0124816894531,1.0,0.5761149525642395,0.4339660108089447,0.4339660108089447,1.0,1.0,-3.135620594024658,1.019206166267395,2.1164143085479736,0.3126373887062073,0.9654037952423096,0.9654037952423096,0.0,134.523193359375,102.0,56721.4140625,0.0,2475.174560546875,1.0,279.4410705566406,283.1360778808594,296.5137023925781,300.13433837890625,293.1499938964844,293.1499938964844,279.1499938964844,31917.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896083235740662,1.0,0.0,0.0,3.673549890518189,3.673573255538941,9.004615435515007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.59375,0.0,1528.7833251953125,1895.4371337890625,0.0,3306.544677734375,0.9074199199676514,1.0,0.0,3.0,1.0,0.0
18188520,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9066172242164612,0.4029376804828644,0.3637968599796295,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0159606933594,0.9990000128746032,0.5987045764923096,0.5128354430198669,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9406337141990662,0.4443871080875397,0.3115339279174804,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.902155339717865,0.3975074589252472,0.3777419924736023,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7547705173492432,0.2301685810089111,1.0454206466674805,285.01617431640625,284.95001220703125,302.41619873046875,293.537353515625,298.9112243652344,297.218994140625,285.0124816894531,1.0,0.5761149525642395,0.4339660108089447,0.4339660108089447,1.0,1.0,-3.135620594024658,1.019206166267395,2.1164143085479736,0.3126373887062073,0.9654037952423096,0.9654037952423096,0.0,134.523193359375,102.0,56721.4140625,0.0,2475.174560546875,1.0,279.4410705566406,283.1360778808594,296.5137023925781,300.13433837890625,293.1499938964844,293.1499938964844,279.1499938964844,31917.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896083235740662,1.0,0.0,0.0,3.673549890518189,3.673573255538941,9.004615435515007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.59375,0.0,1528.7833251953125,1895.4371337890625,0.0,3306.544677734375,0.9074199199676514,1.0,0.0,3.0,1.0,0.0
18188580,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9257422685623168,0.401344358921051,0.3623847961425781,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758239746094,0.9990000128746032,0.6073625683784485,0.4834939837455749,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9607637524604796,0.4439068138599396,0.3111903667449951,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9218562245368958,0.3973276913166046,0.3775040209293365,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7688805460929871,0.2296915203332901,1.0424728393554688,284.8757019042969,284.95001220703125,302.3993225097656,293.5205078125,298.9189453125,297.2476501464844,284.8774108886719,1.0,0.5648923516273499,0.4332853555679321,0.4332853555679321,1.0,1.0,-3.0944111347198486,1.0021458864212036,2.0922651290893555,0.3046522736549377,0.8382970094680786,0.8382970094680786,0.0,125.0162124633789,120.0,56691.9375,0.0,2347.02880859375,1.0,279.1575622558594,282.9963684082031,296.54168701171875,300.24713134765625,293.1499938964844,293.1499938964844,279.45001220703125,39811.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981730341911316,1.0,0.0,0.0,3.527190923690796,3.527214288711548,8.30139754270931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.787109375,0.0,1428.340576171875,1895.4371337890625,0.0,3386.54833984375,0.880990743637085,1.0,0.0,3.0,1.0,0.0
18188640,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9257422685623168,0.401344358921051,0.3623847961425781,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758239746094,0.9990000128746032,0.6073625683784485,0.4834939837455749,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9607637524604796,0.4439068138599396,0.3111903667449951,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9218562245368958,0.3973276913166046,0.3775040209293365,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7688805460929871,0.2296915203332901,1.0424728393554688,284.8757019042969,284.95001220703125,302.3993225097656,293.5205078125,298.9189453125,297.2476501464844,284.8774108886719,1.0,0.5648923516273499,0.4332853555679321,0.4332853555679321,1.0,1.0,-3.0944111347198486,1.0021458864212036,2.0922651290893555,0.3046522736549377,0.8382970094680786,0.8382970094680786,0.0,125.0162124633789,120.0,56691.9375,0.0,2347.02880859375,1.0,279.1575622558594,282.9963684082031,296.54168701171875,300.24713134765625,293.1499938964844,293.1499938964844,279.45001220703125,39811.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981730341911316,1.0,0.0,0.0,3.527190923690796,3.527214288711548,8.30139754270931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.787109375,0.0,1428.340576171875,1895.4371337890625,0.0,3386.54833984375,0.880990743637085,1.0,0.0,3.0,1.0,0.0
18188700,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.929320752620697,0.4011110067367553,0.3618133664131164,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99530029296875,0.9990000128746032,0.612356960773468,0.4779761135578155,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.964454710483551,0.4441289007663727,0.3110948801040649,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9259480237960817,0.3975791037082672,0.3774688243865967,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7716039419174194,0.2296794056892395,1.0414718389511108,284.99517822265625,284.95001220703125,302.3906555175781,293.5119934082031,298.9273986816406,297.26739501953125,284.9972839355469,1.0,0.5632944107055664,0.432945042848587,0.432945042848587,1.0,1.0,-3.085687160491944,0.9980955719947816,2.0875914096832275,0.3019302487373352,0.912850856781006,0.912850856781006,0.0,123.21172332763672,120.0,55774.46484375,0.0,2321.4365234375,1.0,279.3984680175781,283.1325988769531,296.4730529785156,300.0077514648437,293.1499938964844,293.1499938964844,279.45001220703125,34778.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910253047943115,1.0,0.0,0.0,3.563494205474853,3.563517093658448,8.473160164612636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.3984375,0.0,1430.116943359375,1895.4371337890625,0.0,3319.794921875,0.8869798183441162,1.0,0.0,3.0,1.0,0.0
18188760,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.929362177848816,0.4010895490646362,0.3617556691169739,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98748779296875,0.9990000128746032,0.616786539554596,0.477845162153244,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9648245573043824,0.4445705711841583,0.311362087726593,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9263867735862732,0.3980028927326202,0.377824455499649,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7717663049697876,0.2298056483268737,1.0418369770050049,284.987548828125,284.95001220703125,302.3818359375,293.50341796875,298.9359741210937,297.2845458984375,284.9867248535156,1.0,0.5636551976203918,0.4329213201999664,0.4329213201999664,1.0,1.0,-3.086631774902344,0.9983627796173096,2.088268995285034,0.3016786277294159,0.922131597995758,0.922131597995758,0.0,123.2003402709961,138.0,55875.89453125,0.0,2323.128662109375,1.0,279.4420471191406,283.1258544921875,296.4722595214844,300.04351806640625,293.1499938964844,293.1499938964844,279.1499938964844,33826.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880119919776917,1.0,0.0,0.0,3.625816822052002,3.625840187072754,8.772129262979433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.216796875,0.0,1490.2724609375,1895.4371337890625,0.0,3291.611083984375,0.8981342315673828,1.0,0.0,3.0,1.0,0.0
18188820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.91834557056427,0.4000340700149536,0.3611643612384796,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9121398925781,0.9990000128746032,0.6219685077667236,0.4919356405735016,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9553930759429932,0.4446104168891907,0.3116375207901001,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9164618849754332,0.3981833159923553,0.3782943487167358,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7644118666648865,0.2296461462974548,1.04231858253479,284.9120483398437,284.95001220703125,302.3638916015625,293.48602294921875,298.9367370605469,297.2925720214844,284.91412353515625,1.0,0.5689756274223328,0.43287393450737,0.43287393450737,1.0,1.0,-3.104316234588623,1.00488018989563,2.099436044692993,0.3037957549095154,0.8452320694923401,0.8452320694923401,0.0,127.54778289794922,156.0,56613.37109375,0.0,2378.91162109375,1.0,279.1580505371094,283.0292663574219,296.506103515625,300.1842956542969,293.1499938964844,293.1499938964844,279.45001220703125,38739.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958390951156616,1.0,0.0,0.0,3.493986129760742,3.494009256362915,8.145836432049691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.6201171875,0.0,1386.045166015625,1895.4371337890625,0.0,3364.7685546875,0.8733161091804504,1.0,0.0,3.0,1.0,0.0
18188880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.91834557056427,0.4000340700149536,0.3611643612384796,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9121398925781,0.9990000128746032,0.6219685077667236,0.4919356405735016,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9553930759429932,0.4446104168891907,0.3116375207901001,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9164618849754332,0.3981833159923553,0.3782943487167358,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7644118666648865,0.2296461462974548,1.04231858253479,284.9120483398437,284.95001220703125,302.3638916015625,293.48602294921875,298.9367370605469,297.2925720214844,284.91412353515625,1.0,0.5689756274223328,0.43287393450737,0.43287393450737,1.0,1.0,-3.104316234588623,1.00488018989563,2.099436044692993,0.3037957549095154,0.8452320694923401,0.8452320694923401,0.0,127.54778289794922,156.0,56613.37109375,0.0,2378.91162109375,1.0,279.1580505371094,283.0292663574219,296.506103515625,300.1842956542969,293.1499938964844,293.1499938964844,279.45001220703125,38739.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958390951156616,1.0,0.0,0.0,3.493986129760742,3.494009256362915,8.145836432049691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.6201171875,0.0,1386.045166015625,1895.4371337890625,0.0,3364.7685546875,0.8733161091804504,1.0,0.0,3.0,1.0,0.0
18188940,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9078740477561952,0.3999862670898437,0.3609960377216339,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6235959529876709,0.5069401264190674,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9452331066131592,0.4451593458652496,0.3119412958621979,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9066373705863952,0.398671954870224,0.3787151873111725,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.757021427154541,0.2297185808420181,1.042900562286377,285.03387451171875,284.95001220703125,302.3526611328125,293.4752197265625,298.9326171875,297.289794921875,285.0334167480469,1.0,0.574570894241333,0.4328449368476867,0.4328449368476867,1.0,1.0,-3.123710870742798,1.0120612382888794,2.111649751663208,0.306361049413681,0.9396116733551024,0.9396116733551024,0.0,132.33169555664062,156.0,56216.4609375,0.0,2440.85693359375,1.0,279.4151916503906,283.1574401855469,296.4446716308594,299.9980773925781,293.1499938964844,293.1499938964844,279.45001220703125,32755.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893916606903076,1.0,0.0,0.0,3.5889341831207275,3.5889570713043213,8.594572591391625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3505859375,0.0,1442.413330078125,1895.4371337890625,0.0,3304.51806640625,0.8902227878570557,1.0,0.0,3.0,1.0,0.0
18189000,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9011635184288024,0.3999914526939392,0.3611460328102112,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02374267578125,0.9990000128746032,0.6239479780197144,0.5179694294929504,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9379595518112184,0.4455693066120147,0.3123240768909454,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9002470970153809,0.3990272283554077,0.3791798651218414,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.751968264579773,0.2297835648059845,1.0438079833984375,285.0245056152344,284.95001220703125,302.345458984375,293.4682922363281,298.9280090332031,297.2847595214844,285.0237121582031,1.0,0.5788779258728027,0.4328265190124511,0.4328265190124511,1.0,1.0,-3.13925576210022,1.0178170204162598,2.12143874168396,0.3084977567195892,0.9538713097572328,0.9538713097572328,0.0,135.98431396484375,174.0,56534.76171875,0.0,2490.051513671875,1.0,279.4416809082031,283.146240234375,296.4527282714844,300.05133056640625,293.1499938964844,293.1499938964844,279.1499938964844,32422.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890476822853088,1.0,0.0,0.0,3.648980140686035,3.649003505706787,8.884567250788677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.4638671875,0.0,1505.276123046875,1895.4371337890625,0.0,3301.30029296875,0.9025096893310548,1.0,0.0,3.0,1.0,0.0
18189060,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.880794107913971,0.3988023698329925,0.3607535660266876,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9193725585937,0.9990000128746032,0.6214406490325928,0.5530978441238403,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9149969220161438,0.4455930590629577,0.3128308355808258,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8807820677757263,0.3991109430789947,0.3798756599426269,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7367358207702637,0.2293567359447479,1.0445961952209473,284.919189453125,284.95001220703125,302.3266296386719,293.4501647949219,298.8969421386719,297.25,284.9213256835937,1.0,0.5917701125144958,0.4315807223320007,0.4315807223320007,1.0,1.0,-3.183407783508301,1.031208872795105,2.1521987915039062,0.3117687404155731,0.8726068139076233,0.8726068139076233,0.0,147.8597869873047,177.0,57837.40625,0.0,2640.437744140625,1.0,279.1575012207031,283.0133056640625,296.4896545410156,300.23956298828125,293.1499938964844,293.1499938964844,279.45001220703125,37490.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008903503417968,1.0,0.0,0.0,3.5837819576263428,3.583805561065674,8.569913916289806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.0185546875,0.0,1471.69140625,1895.4371337890625,0.0,3411.882080078125,0.8919670581817627,1.0,0.0,3.0,1.0,0.0
18189120,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.880794107913971,0.3988023698329925,0.3607535660266876,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9193725585937,0.9990000128746032,0.6214406490325928,0.5530978441238403,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9149969220161438,0.4455930590629577,0.3128308355808258,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8807820677757263,0.3991109430789947,0.3798756599426269,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7367358207702637,0.2293567359447479,1.0445961952209473,284.919189453125,284.95001220703125,302.3266296386719,293.4501647949219,298.8969421386719,297.25,284.9213256835937,1.0,0.5917701125144958,0.4315807223320007,0.4315807223320007,1.0,1.0,-3.183407783508301,1.031208872795105,2.1521987915039062,0.3117687404155731,0.8726068139076233,0.8726068139076233,0.0,147.8597869873047,177.0,57837.40625,0.0,2640.437744140625,1.0,279.1575012207031,283.0133056640625,296.4896545410156,300.23956298828125,293.1499938964844,293.1499938964844,279.45001220703125,37490.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008903503417968,1.0,0.0,0.0,3.5837819576263428,3.583805561065674,8.569913916289806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.0185546875,0.0,1471.69140625,1895.4371337890625,0.0,3411.882080078125,0.8919670581817627,1.0,0.0,3.0,1.0,0.0
18189180,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8667650818824768,0.3985314667224884,0.3605547547340393,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02899169921875,0.9990000128746032,0.6175897717475891,0.579728901386261,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.90024733543396,0.4464258849620819,0.3134539127349853,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8674668073654175,0.399742066860199,0.3806023895740509,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7261115908622742,0.2291026562452316,1.0445526838302612,285.0291442871094,284.95001220703125,302.30743408203125,293.4315795898437,298.86492919921875,297.2156066894531,285.0274963378906,1.0,0.6012223958969116,0.4303349256515503,0.4303349256515503,1.0,1.0,-3.21677827835083,1.0403860807418823,2.1763923168182373,0.3135094046592712,0.9845234751701356,0.9845234751701356,0.0,157.32696533203125,180.0,57630.52734375,0.0,2759.40185546875,1.0,279.44293212890625,283.13006591796875,296.4267578125,300.0997619628906,293.1499938964844,293.1499938964844,279.1499938964844,32318.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963711261749268,1.0,0.0,0.0,3.738336563110352,3.73836088180542,9.325027008344478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8251953125,0.0,1605.472900390625,1895.4371337890625,0.0,3369.735107421875,0.922378659248352,1.0,0.0,3.0,1.0,0.0
18189240,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8667650818824768,0.3985314667224884,0.3605547547340393,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02899169921875,0.9990000128746032,0.6175897717475891,0.579728901386261,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.90024733543396,0.4464258849620819,0.3134539127349853,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8674668073654175,0.399742066860199,0.3806023895740509,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7261115908622742,0.2291026562452316,1.0445526838302612,285.0291442871094,284.95001220703125,302.30743408203125,293.4315795898437,298.86492919921875,297.2156066894531,285.0274963378906,1.0,0.6012223958969116,0.4303349256515503,0.4303349256515503,1.0,1.0,-3.21677827835083,1.0403860807418823,2.1763923168182373,0.3135094046592712,0.9845234751701356,0.9845234751701356,0.0,157.32696533203125,180.0,57630.52734375,0.0,2759.40185546875,1.0,279.44293212890625,283.13006591796875,296.4267578125,300.0997619628906,293.1499938964844,293.1499938964844,279.1499938964844,32318.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963711261749268,1.0,0.0,0.0,3.738336563110352,3.73836088180542,9.325027008344478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8251953125,0.0,1605.472900390625,1895.4371337890625,0.0,3369.735107421875,0.922378659248352,1.0,0.0,3.0,1.0,0.0
18189300,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8591796159744263,0.3979030251502991,0.3604768514633178,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846130371094,0.99554443359375,0.6153998970985413,0.5842269062995911,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8924946784973145,0.446444422006607,0.3138090372085571,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8602247834205627,0.3997336030006408,0.381003737449646,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7201966047286987,0.2287681549787521,1.044623613357544,284.88525390625,284.95001220703125,302.2977294921875,293.422119140625,298.8472595214844,297.1972351074219,284.8798217773437,1.0,0.6047475337982178,0.4297120273113251,0.4297120273113251,1.0,1.0,-3.222860813140869,1.0410054922103882,2.1818554401397705,0.313183456659317,0.8924059867858887,0.8924059867858887,0.0,162.46139526367188,180.0,58728.08203125,0.0,2800.291748046875,1.0,279.19549560546875,282.9652709960937,296.4732360839844,300.3248291015625,293.1499938964844,293.1499938964844,279.1499938964844,36054.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045056104660034,1.0,0.0,0.0,3.734105110168457,3.734129905700684,9.303928436565912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.68359375,0.0,1629.185791015625,1895.4371337890625,0.0,3445.545654296875,0.9221891164779664,1.0,0.0,3.0,1.0,0.0
18189360,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8508769869804382,0.3969922661781311,0.359921395778656,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890380859375,0.987518846988678,0.6139115691184998,0.5826423168182373,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8839249014854431,0.4461912810802459,0.3138375580310821,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.852351188659668,0.3994899392127991,0.381049245595932,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7134454250335693,0.2282615602016449,1.0436142683029177,284.88885498046875,284.95001220703125,302.2879638671875,293.4125366210937,298.8306579589844,297.1822204589844,284.8905639648437,1.0,0.6072244048118591,0.428936630487442,0.428936630487442,1.0,1.0,-3.219431638717652,1.0377826690673828,2.181648969650269,0.3106206953525543,0.8715812563896179,0.8715812563896179,0.0,167.8190460205078,183.0,58368.35546875,0.0,2822.456298828125,1.0,279.1571350097656,282.97576904296875,296.45050048828125,300.25146484375,293.1499938964844,293.1499938964844,279.45001220703125,38565.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079657793045044,1.0,0.0,0.0,3.650912761688232,3.65093731880188,8.893981657820405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.263671875,0.0,1553.3876953125,1895.4371337890625,0.0,3477.715576171875,0.907270073890686,1.0,0.0,3.0,1.0,0.0
18189420,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.841063916683197,0.3965084850788116,0.3594414293766022,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9992370605469,0.9773197770118712,0.6139729619026184,0.5821824669837952,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8739047050476074,0.4468798637390136,0.3142959773540497,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8431472182273865,0.3998937010765075,0.3814803659915924,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7045525908470154,0.2278104722499847,1.0422041416168213,284.9993896484375,284.95001220703125,302.26824951171875,293.3929748535156,298.8134155273437,297.17559814453125,284.9978332519531,1.0,0.6109505891799927,0.4273858368396759,0.4273858368396759,1.0,1.0,-3.2176642417907715,1.0331636667251587,2.1845006942749023,0.3060548901557922,0.9642178416252136,0.9642178416252136,0.0,174.9966278076172,186.0,57507.234375,0.0,2858.259033203125,1.0,279.4432067871094,283.1046447753906,296.3747253417969,300.0509948730469,293.1499938964844,293.1499938964844,279.1499938964844,33541.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005663394927979,1.0,0.0,0.0,3.755690813064575,3.755715370178223,9.411805876879952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.8642578125,0.0,1635.0379638671875,1895.4371337890625,0.0,3408.86328125,0.927087664604187,1.0,0.0,3.0,1.0,0.0
18189480,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.841063916683197,0.3965084850788116,0.3594414293766022,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9992370605469,0.9773197770118712,0.6139729619026184,0.5821824669837952,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8739047050476074,0.4468798637390136,0.3142959773540497,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8431472182273865,0.3998937010765075,0.3814803659915924,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7045525908470154,0.2278104722499847,1.0422041416168213,284.9993896484375,284.95001220703125,302.26824951171875,293.3929748535156,298.8134155273437,297.17559814453125,284.9978332519531,1.0,0.6109505891799927,0.4273858368396759,0.4273858368396759,1.0,1.0,-3.2176642417907715,1.0331636667251587,2.1845006942749023,0.3060548901557922,0.9642178416252136,0.9642178416252136,0.0,174.9966278076172,186.0,57507.234375,0.0,2858.259033203125,1.0,279.4432067871094,283.1046447753906,296.3747253417969,300.0509948730469,293.1499938964844,293.1499938964844,279.1499938964844,33541.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005663394927979,1.0,0.0,0.0,3.755690813064575,3.755715370178223,9.411805876879952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.8642578125,0.0,1635.0379638671875,1895.4371337890625,0.0,3408.86328125,0.927087664604187,1.0,0.0,3.0,1.0,0.0
18189540,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8363088965415955,0.3955702185630798,0.3590556979179382,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9723300337791444,0.613995373249054,0.5825162529945374,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.869207501411438,0.4468518495559692,0.3145954012870788,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8388268351554871,0.3997811377048492,0.3817449510097503,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7001351118087769,0.2273295372724533,1.0413424968719482,284.8641357421875,284.95001220703125,302.2548217773437,293.37945556640625,298.80059814453125,297.1694030761719,284.8670959472656,1.0,0.6129074096679688,0.4263399243354797,0.4263399243354797,1.0,1.0,-3.217251300811768,1.0303138494491575,2.1869375705718994,0.3032571077346802,0.8586927652359009,0.8586927652359009,0.0,178.6877899169922,186.0,58163.7421875,0.0,2877.6796875,1.0,279.1734924316406,282.9583740234375,296.4159545898437,300.2269592285156,293.1499938964844,293.1499938964844,279.1499938964844,39525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083955883979796,1.0,0.0,0.0,3.668916702270508,3.6689414978027344,8.98191615306132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2216796875,0.0,1580.8299560546875,1895.4371337890625,0.0,3481.7080078125,0.910768985748291,1.0,0.0,3.0,1.0,0.0
18189600,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8339220881462097,0.3951087892055511,0.3586553931236267,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.88873291015625,0.969842493534088,0.6140071153640747,0.5825673937797546,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8668699264526367,0.4468178749084472,0.3145908713340759,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8366919755935669,0.399701178073883,0.3817109763622284,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6979370713233948,0.2270761281251907,1.0404771566390991,284.8897399902344,284.95001220703125,302.2483215332031,293.3728332519531,298.7945556640625,297.16680908203125,284.891845703125,1.0,0.613664984703064,0.4258350133895874,0.4258350133895874,1.0,1.0,-3.2157444953918457,1.0284596681594849,2.1872849464416504,0.3016752302646637,0.8601127862930298,0.8601127862930298,0.0,180.4222106933593,189.0,57967.5390625,0.0,2884.07421875,1.0,279.1571044921875,282.9818725585937,296.3959655761719,300.1700744628906,293.1499938964844,293.1499938964844,279.45001220703125,39397.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090219736099244,1.0,0.0,0.0,3.619732856750488,3.6197571754455566,8.742715635889908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.572265625,0.0,1524.964111328125,1895.4371337890625,0.0,3487.525146484375,0.901334583759308,1.0,0.0,3.0,1.0,0.0
18189660,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8293395638465881,0.3948529660701751,0.3582786619663238,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.001708984375,0.9650849103927612,0.6153429746627808,0.5836333632469177,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8625954389572144,0.4477839171886444,0.3151563704013824,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8326656222343445,0.4002683460712433,0.382172167301178,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6935415267944336,0.2268163561820984,1.0393232107162476,285.0018005371094,284.95001220703125,302.2282409667969,293.3520812988281,298.7869567871094,297.1694030761719,285.0009155273437,1.0,0.615890383720398,0.4251262247562408,0.4251262247562408,1.0,1.0,-3.2164106369018555,1.0268175601959229,2.1895930767059326,0.2995873689651489,0.9549428820610046,0.9549428820610046,0.0,184.2631225585937,192.0,57178.1328125,0.0,2906.56298828125,1.0,279.442138671875,283.11065673828125,296.3283386230469,299.9803161621094,293.1499938964844,293.1499938964844,279.1499938964844,33653.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004268050193787,1.0,0.0,0.0,3.726154804229736,3.7261791229248047,9.26435291148664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.05078125,0.0,1601.632568359375,1895.4371337890625,0.0,3407.5625,0.92079496383667,1.0,0.0,3.0,1.0,0.0
18189720,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8293395638465881,0.3948529660701751,0.3582786619663238,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.001708984375,0.9650849103927612,0.6153429746627808,0.5836333632469177,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8625954389572144,0.4477839171886444,0.3151563704013824,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8326656222343445,0.4002683460712433,0.382172167301178,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6935415267944336,0.2268163561820984,1.0393232107162476,285.0018005371094,284.95001220703125,302.2282409667969,293.3520812988281,298.7869567871094,297.1694030761719,285.0009155273437,1.0,0.615890383720398,0.4251262247562408,0.4251262247562408,1.0,1.0,-3.2164106369018555,1.0268175601959229,2.1895930767059326,0.2995873689651489,0.9549428820610046,0.9549428820610046,0.0,184.2631225585937,192.0,57178.1328125,0.0,2906.56298828125,1.0,279.442138671875,283.11065673828125,296.3283386230469,299.9803161621094,293.1499938964844,293.1499938964844,279.1499938964844,33653.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004268050193787,1.0,0.0,0.0,3.726154804229736,3.7261791229248047,9.26435291148664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.05078125,0.0,1601.632568359375,1895.4371337890625,0.0,3407.5625,0.92079496383667,1.0,0.0,3.0,1.0,0.0
18189780,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.824701726436615,0.3936052024364471,0.357567697763443,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966064453125,0.960233986377716,0.6157543659210205,0.5844380855560303,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.858390748500824,0.447930634021759,0.3155499100685119,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8287023305892944,0.4001911580562591,0.3824471235275268,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6892558336257935,0.2262206226587295,1.0379365682601929,284.8963928222656,284.95001220703125,302.2080993652344,293.3306579589844,298.7738342285156,297.1639709472656,284.8982238769531,1.0,0.6178608536720276,0.4244174361228943,0.4244174361228943,1.0,1.0,-3.215667724609375,1.024711012840271,2.1909565925598145,0.2975741922855377,0.857205867767334,0.857205867767334,0.0,188.04318237304688,195.0,57687.38671875,0.0,2925.76025390625,1.0,279.1571960449219,282.99005126953125,296.3529968261719,300.10711669921875,293.1499938964844,293.1499938964844,279.45001220703125,39233.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908774733543396,1.0,0.0,0.0,3.5951719284057617,3.595196008682251,8.624474503449164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.818359375,0.0,1496.850830078125,1895.4371337890625,0.0,3485.22900390625,0.8958011269569397,1.0,0.0,3.0,1.0,0.0
18189840,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.824701726436615,0.3936052024364471,0.357567697763443,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966064453125,0.960233986377716,0.6157543659210205,0.5844380855560303,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.858390748500824,0.447930634021759,0.3155499100685119,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8287023305892944,0.4001911580562591,0.3824471235275268,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6892558336257935,0.2262206226587295,1.0379365682601929,284.8963928222656,284.95001220703125,302.2080993652344,293.3306579589844,298.7738342285156,297.1639709472656,284.8982238769531,1.0,0.6178608536720276,0.4244174361228943,0.4244174361228943,1.0,1.0,-3.215667724609375,1.024711012840271,2.1909565925598145,0.2975741922855377,0.857205867767334,0.857205867767334,0.0,188.04318237304688,195.0,57687.38671875,0.0,2925.76025390625,1.0,279.1571960449219,282.99005126953125,296.3529968261719,300.10711669921875,293.1499938964844,293.1499938964844,279.45001220703125,39233.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908774733543396,1.0,0.0,0.0,3.5951719284057617,3.595196008682251,8.624474503449164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.818359375,0.0,1496.850830078125,1895.4371337890625,0.0,3485.22900390625,0.8958011269569397,1.0,0.0,3.0,1.0,0.0
18189900,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8226220607757568,0.3934350907802582,0.3572190999984741,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152282714844,0.9580689668655396,0.6164178252220154,0.5848485231399536,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8565566539764404,0.448396772146225,0.3157411217689514,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8269444704055786,0.4004368484020233,0.382560521364212,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6873095035552979,0.2260790020227432,1.037105917930603,285.0149230957031,284.95001220703125,302.197998046875,293.3197021484375,298.7699890136719,297.1651611328125,285.016845703125,1.0,0.6187410354614258,0.4240630269050598,0.4240630269050598,1.0,1.0,-3.2151031494140625,1.0235942602157593,2.1915087699890137,0.2964289784431457,0.9382453560829164,0.9382453560829164,0.0,189.7448883056641,195.0,56839.66015625,0.0,2933.926513671875,1.0,279.4003295898437,283.1236877441406,296.2871398925781,299.882080078125,293.1499938964844,293.1499938964844,279.45001220703125,34342.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902543842792511,1.0,0.0,0.0,3.642047882080078,3.642071723937988,8.850842618812749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.111328125,0.0,1511.9617919921875,1895.4371337890625,0.0,3427.285400390625,0.9040501713752748,1.0,0.0,3.0,1.0,0.0
18189960,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8213437795639038,0.3934248387813568,0.3572388291358948,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.004150390625,0.9568266868591307,0.6172507405281067,0.5856546759605408,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8555536270141602,0.4490419924259186,0.316199243068695,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8259081840515137,0.4008212685585022,0.3829435706138611,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6860618591308594,0.2260413169860839,1.0370420217514038,285.0043334960937,284.95001220703125,302.1879272460937,293.3085327148437,298.7673034667969,297.168212890625,285.0028381347656,1.0,0.6197242140769958,0.4236493110656738,0.4236493110656738,1.0,1.0,-3.2170279026031494,1.0232380628585815,2.1937899589538574,0.2955348789691925,0.951824426651001,0.951824426651001,0.0,191.059326171875,198.0,56945.5859375,0.0,2945.1884765625,1.0,279.4427795410156,283.11407470703125,296.28497314453125,299.9217224121094,293.1499938964844,293.1499938964844,279.1499938964844,33443.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003867506980896,1.0,0.0,0.0,3.709064722061157,3.709088802337648,9.179565267913858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7314453125,0.0,1580.4412841796875,1895.4371337890625,0.0,3407.189453125,0.916593611240387,1.0,0.0,3.0,1.0,0.0
18190020,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8173883557319641,0.392232596874237,0.3565681278705597,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.9526933431625366,0.6177083849906921,0.5865088701248169,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8522228598594666,0.4493087530136108,0.3166693449020386,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8226508498191833,0.4007830917835235,0.3832449913024902,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6824890375137329,0.2254932522773742,1.0358232259750366,284.8981018066406,284.95001220703125,302.1677551269531,293.2856750488281,298.7542419433594,297.1634826660156,284.8998718261719,1.0,0.6215201616287231,0.4228218495845794,0.4228218495845794,1.0,1.0,-3.216718912124634,1.020971179008484,2.1957478523254395,0.2933030426502228,0.8548715710639954,0.8548715710639954,0.0,194.42469787597656,201.0,57462.9765625,0.0,2963.02001953125,1.0,279.1573486328125,282.99298095703125,296.3092956542969,300.0491943359375,293.1499938964844,293.1499938964844,279.45001220703125,39151.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90904301404953,1.0,0.0,0.0,3.578716278076172,3.578740119934082,8.5457037357628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.18798828125,0.0,1478.41796875,1895.4371337890625,0.0,3487.720458984375,0.8920888304710388,1.0,0.0,3.0,1.0,0.0
