time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190080,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8173883557319641,0.392232596874237,0.3565681278705597,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983154296875,0.9526933431625366,0.6177083849906921,0.5865088701248169,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8522228598594666,0.4493087530136108,0.3166693449020386,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8226508498191833,0.4007830917835235,0.3832449913024902,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6824890375137329,0.2254932522773742,1.0358232259750366,284.8981018066406,284.95001220703125,302.1677551269531,293.2856750488281,298.7542419433594,297.1634826660156,284.8998718261719,1.0,0.6215201616287231,0.4228218495845794,0.4228218495845794,1.0,1.0,-3.216718912124634,1.020971179008484,2.1957478523254395,0.2933030426502228,0.8548715710639954,0.8548715710639954,0.0,194.42469787597656,201.0,57462.9765625,0.0,2963.02001953125,1.0,279.1573486328125,282.99298095703125,296.3092956542969,300.0491943359375,293.1499938964844,293.1499938964844,279.45001220703125,39151.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90904301404953,1.0,0.0,0.0,3.578716278076172,3.578740119934082,8.5457037357628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.18798828125,0.0,1478.41796875,1895.4371337890625,0.0,3487.720458984375,0.8920888304710388,1.0,0.0,3.0,1.0,0.0
18190140,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8150745034217834,0.3921166062355041,0.3562380969524383,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9503285884857178,0.6187630295753479,0.5872176885604858,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8503727316856384,0.450117290019989,0.3170725107192993,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.820772647857666,0.4012106657028198,0.3835060596466064,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6803588271141052,0.2253647446632385,1.0350024700164795,285.0142822265625,284.95001220703125,302.1539001464844,293.2694702148437,298.74957275390625,297.1663818359375,285.01287841796875,1.0,0.6227020621299744,0.4222520291805267,0.4222520291805267,1.0,1.0,-3.216977596282959,1.019590139389038,2.197387456893921,0.2916805446147918,0.9430124759674072,0.9430124759674072,0.0,196.4738922119141,201.0,56678.2890625,0.0,2974.831787109375,1.0,279.4248046875,283.123291015625,296.2366943359375,299.8371276855469,293.1499938964844,293.1499938964844,279.45001220703125,33423.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015353322029114,1.0,0.0,0.0,3.662266731262207,3.662290334701538,8.949385801315657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6767578125,0.0,1527.5181884765625,1895.4371337890625,0.0,3417.89208984375,0.9065752625465392,1.0,0.0,3.0,1.0,0.0
18190200,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8143866062164307,0.3920837938785553,0.3562695980072021,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033569335937,0.949691355228424,0.6192366480827332,0.5877516865730286,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.849899172782898,0.4505189061164856,0.3173897564411163,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8202430605888367,0.4014364778995514,0.3837621808052063,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.679707407951355,0.2253391593694687,1.0350357294082642,285.00347900390625,284.95001220703125,302.14764404296875,293.26202392578125,298.7478942871094,297.1681823730469,285.00213623046875,1.0,0.6233055591583252,0.4219943881034851,0.4219943881034851,1.0,1.0,-3.2183868885040283,1.0194320678710938,2.1989548206329346,0.2911719381809234,0.9477858543395996,0.9477858543395996,0.0,197.2376251220703,189.0,56740.87890625,0.0,2982.005126953125,1.0,279.44097900390625,283.1143493652344,296.23992919921875,299.8628845214844,293.1499938964844,293.1499938964844,279.1499938964844,33456.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009459614753724,1.0,0.0,0.0,3.6933085918426514,3.6933324337005615,9.101740943151526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.4072265625,0.0,1562.6280517578125,1895.4371337890625,0.0,3412.400634765625,0.913196861743927,1.0,0.0,3.0,1.0,0.0
18190260,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8170592188835144,0.3909727334976196,0.3554001450538635,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983764648437,0.9544676542282104,0.6197032332420349,0.5883474349975586,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8537083864212036,0.4509079456329345,0.3177357316017151,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.823558509349823,0.4014468789100647,0.3838323950767517,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6822444796562195,0.224832221865654,1.0327048301696775,284.898193359375,284.95001220703125,302.1276550292969,293.2375183105469,298.7350769042969,297.1639404296875,284.8998413085937,1.0,0.6207436919212341,0.4211713969707489,0.4211713969707489,1.0,1.0,-3.2157673835754395,1.016322135925293,2.1994452476501465,0.2886958718299866,0.8512957096099854,0.8512957096099854,0.0,193.8654327392578,177.0,57211.27734375,0.0,2957.972900390625,1.0,279.15740966796875,282.9947509765625,296.2611999511719,299.98602294921875,293.1499938964844,293.1499938964844,279.45001220703125,39190.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095596075057985,1.0,0.0,0.0,3.561593770980835,3.561617612838745,8.464124903184711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.92333984375,0.0,1460.31396484375,1895.4371337890625,0.0,3492.516357421875,0.8883303999900818,1.0,0.0,3.0,1.0,0.0
18190320,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8170592188835144,0.3909727334976196,0.3554001450538635,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983764648437,0.9544676542282104,0.6197032332420349,0.5883474349975586,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8537083864212036,0.4509079456329345,0.3177357316017151,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.823558509349823,0.4014468789100647,0.3838323950767517,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6822444796562195,0.224832221865654,1.0327048301696775,284.898193359375,284.95001220703125,302.1276550292969,293.2375183105469,298.7350769042969,297.1639404296875,284.8998413085937,1.0,0.6207436919212341,0.4211713969707489,0.4211713969707489,1.0,1.0,-3.2157673835754395,1.016322135925293,2.1994452476501465,0.2886958718299866,0.8512957096099854,0.8512957096099854,0.0,193.8654327392578,177.0,57211.27734375,0.0,2957.972900390625,1.0,279.15740966796875,282.9947509765625,296.2611999511719,299.98602294921875,293.1499938964844,293.1499938964844,279.45001220703125,39190.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095596075057985,1.0,0.0,0.0,3.561593770980835,3.561617612838745,8.464124903184711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.92333984375,0.0,1460.31396484375,1895.4371337890625,0.0,3492.516357421875,0.8883303999900818,1.0,0.0,3.0,1.0,0.0
18190380,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8247154951095581,0.3909659683704376,0.354828417301178,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998474121094,0.9654734134674072,0.6212685108184814,0.5892133116722107,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.86302649974823,0.4522905051708221,0.3182691931724548,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8317610025405884,0.4022002220153808,0.3840220272541046,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6893498301506042,0.224772423505783,1.0303239822387695,284.9999694824219,284.95001220703125,302.1078491210937,293.212158203125,298.72918701171875,297.16949462890625,284.9989318847656,1.0,0.6161497831344604,0.4203484058380127,0.4203484058380127,1.0,1.0,-3.214119911193848,1.0135780572891235,2.2005417346954346,0.2861536741256714,0.9408524036407472,0.9408524036407472,0.0,186.08680725097656,165.0,56441.8828125,0.0,2911.86474609375,1.0,279.4417419433594,283.1141662597656,296.1895751953125,299.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,33548.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012594819068908,1.0,0.0,0.0,3.674397230148315,3.6744210720062256,9.008770120999544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.9609375,0.0,1542.0145263671875,1895.4371337890625,0.0,3415.32177734375,0.9090434312820436,1.0,0.0,3.0,1.0,0.0
18190440,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8247154951095581,0.3909659683704376,0.354828417301178,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998474121094,0.9654734134674072,0.6212685108184814,0.5892133116722107,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.86302649974823,0.4522905051708221,0.3182691931724548,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8317610025405884,0.4022002220153808,0.3840220272541046,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6893498301506042,0.224772423505783,1.0303239822387695,284.9999694824219,284.95001220703125,302.1078491210937,293.212158203125,298.72918701171875,297.16949462890625,284.9989318847656,1.0,0.6161497831344604,0.4203484058380127,0.4203484058380127,1.0,1.0,-3.214119911193848,1.0135780572891235,2.2005417346954346,0.2861536741256714,0.9408524036407472,0.9408524036407472,0.0,186.08680725097656,165.0,56441.8828125,0.0,2911.86474609375,1.0,279.4417419433594,283.1141662597656,296.1895751953125,299.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,33548.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012594819068908,1.0,0.0,0.0,3.674397230148315,3.6744210720062256,9.008770120999544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.9609375,0.0,1542.0145263671875,1895.4371337890625,0.0,3415.32177734375,0.9090434312820436,1.0,0.0,3.0,1.0,0.0
18190500,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8296194076538086,0.3905658721923828,0.3545450568199157,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8698425292969,0.9720293879508972,0.6216354966163635,0.5896450877189636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8690221309661865,0.4526486694812774,0.3185510337352752,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8370174169540405,0.4023312926292419,0.384138286113739,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.693997859954834,0.2246288806200027,1.0292761325836182,284.8702697753906,284.95001220703125,302.0980224609375,293.1991271972656,298.7239685058594,297.1689453125,284.8677062988281,1.0,0.6134423613548279,0.4199368953704834,0.4199368953704834,1.0,1.0,-3.2135229110717773,1.0122787952423096,2.201244115829468,0.285031259059906,0.8500812649726868,0.8500812649726868,0.0,181.4316864013672,165.0,57243.296875,0.0,2885.09228515625,1.0,279.1972045898437,282.9684143066406,296.2330627441406,299.99639892578125,293.1499938964844,293.1499938964844,279.1499938964844,38057.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076848030090332,1.0,0.0,0.0,3.633087396621704,3.633111476898194,8.807343760963704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.7001953125,0.0,1529.7601318359375,1895.4371337890625,0.0,3475.105224609375,0.9006218910217285,1.0,0.0,3.0,1.0,0.0
18190560,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.834394097328186,0.3900389671325683,0.353890985250473,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8991394042969,0.9781988263130188,0.6218571662902832,0.589665949344635,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8750029802322388,0.4528888463973999,0.3185777366161346,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8422699570655823,0.4023494720458984,0.3839792311191559,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6985827684402466,0.2244051545858383,1.0274683237075806,284.89892578125,284.95001220703125,302.0882873535156,293.18585205078125,298.7176208496094,297.1666564941406,284.900634765625,1.0,0.6104031205177307,0.4195747673511505,0.4195747673511505,1.0,1.0,-3.21043062210083,1.0101981163024902,2.20023250579834,0.28364959359169,0.8463178873062134,0.8463178873062134,0.0,176.76210021972656,153.0,56868.6328125,0.0,2853.087646484375,1.0,279.1578063964844,282.9987487792969,296.2087707519531,299.91265869140625,293.1499938964844,293.1499938964844,279.45001220703125,39278.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909734308719635,1.0,0.0,0.0,3.536968469619751,3.536992073059082,8.347486186721653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.74853515625,0.0,1434.7840576171875,1895.4371337890625,0.0,3494.13818359375,0.882988691329956,1.0,0.0,3.0,1.0,0.0
18190620,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8478507399559021,0.3902119696140289,0.3533633351325989,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.99859619140625,0.9929642677307128,0.623489260673523,0.59049391746521,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8912577629089355,0.4544585943222046,0.3191597759723663,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8566635251045227,0.4032532572746277,0.3841843903064728,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7109177708625793,0.224473774433136,1.025103211402893,284.99871826171875,284.95001220703125,302.0689697265625,293.1585693359375,298.7129211425781,297.1730651855469,284.9977111816406,1.0,0.6040605902671814,0.4188505411148071,0.4188505411148071,1.0,1.0,-3.20888614654541,1.0077438354492188,2.2011423110961914,0.2814226746559143,0.9342383742332458,0.9342383742332458,0.0,165.8323974609375,141.0,56117.1171875,0.0,2790.064208984375,1.0,279.4415588378906,283.11590576171875,296.1356506347656,299.72137451171875,293.1499938964844,293.1499938964844,279.1499938964844,33549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013609290122986,1.0,0.0,0.0,3.651246547698975,3.6512701511383057,8.895607379599824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.5322265625,0.0,1516.2171630859375,1895.4371337890625,0.0,3416.26708984375,0.9038373827934264,1.0,0.0,3.0,1.0,0.0
18190680,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8478507399559021,0.3902119696140289,0.3533633351325989,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.99859619140625,0.9929642677307128,0.623489260673523,0.59049391746521,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8912577629089355,0.4544585943222046,0.3191597759723663,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8566635251045227,0.4032532572746277,0.3841843903064728,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7109177708625793,0.224473774433136,1.025103211402893,284.99871826171875,284.95001220703125,302.0689697265625,293.1585693359375,298.7129211425781,297.1730651855469,284.9977111816406,1.0,0.6040605902671814,0.4188505411148071,0.4188505411148071,1.0,1.0,-3.20888614654541,1.0077438354492188,2.2011423110961914,0.2814226746559143,0.9342383742332458,0.9342383742332458,0.0,165.8323974609375,141.0,56117.1171875,0.0,2790.064208984375,1.0,279.4415588378906,283.11590576171875,296.1356506347656,299.72137451171875,293.1499938964844,293.1499938964844,279.1499938964844,33549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013609290122986,1.0,0.0,0.0,3.651246547698975,3.6512701511383057,8.895607379599824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.5322265625,0.0,1516.2171630859375,1895.4371337890625,0.0,3416.26708984375,0.9038373827934264,1.0,0.0,3.0,1.0,0.0
18190740,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8577561974525452,0.3896516859531402,0.3528984785079956,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.62412029504776,0.5856181383132935,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9030606746673584,0.4549803733825683,0.3195265531539917,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8673620223999023,0.4034703373908996,0.3843304514884949,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7192460894584656,0.2242800444364547,1.0235538482666016,284.87701416015625,284.95001220703125,302.0551147460937,293.1380920410156,298.70513916015625,297.1719055175781,284.8805847167969,1.0,0.5989997982978821,0.4183232188224792,0.4183232188224792,1.0,1.0,-3.2025747299194336,1.004053235054016,2.198521614074707,0.2794467806816101,0.8367452025413513,0.8367452025413513,0.0,158.51052856445312,141.0,56589.921875,0.0,2735.997314453125,1.0,279.17071533203125,282.9840393066406,296.1722412109375,299.8813781738281,293.1499938964844,293.1499938964844,279.1499938964844,40014.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094172716140748,1.0,0.0,0.0,3.5421507358551025,3.5421743392944336,8.371964668185683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.4150390625,0.0,1445.6053466796875,1895.4371337890625,0.0,3491.195068359375,0.8835623860359192,1.0,0.0,3.0,1.0,0.0
18190800,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8600010871887207,0.3894325792789459,0.3525988459587097,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8958740234375,0.9990000128746032,0.6246886253356934,0.5804869532585144,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9059051871299744,0.4551630020141601,0.3195771872997284,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8698983788490295,0.4035282731056213,0.3842980861663818,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7210703492164612,0.22417613863945,1.0227649211883545,284.8945617675781,284.95001220703125,302.04998779296875,293.1302795410156,298.7027587890625,297.1728210449219,284.8955383300781,1.0,0.5966954231262207,0.4181262850761413,0.4181262850761413,1.0,1.0,-3.193797826766968,1.0003515481948853,2.193446159362793,0.2778376936912536,0.8370847105979919,0.8370847105979919,0.0,156.54949951171875,129.0,56373.83203125,0.0,2708.6787109375,1.0,279.15789794921875,282.99957275390625,296.1527099609375,299.8310546875,293.1499938964844,293.1499938964844,279.45001220703125,39535.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097934365272522,1.0,0.0,0.0,3.506019830703736,3.506043195724488,8.202043204619258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.6298828125,0.0,1404.2117919921875,1895.4371337890625,0.0,3494.6865234375,0.8762369155883789,1.0,0.0,3.0,1.0,0.0
18190860,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.879787266254425,0.3935700058937073,0.354958564043045,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9936828613281,0.9990000128746032,0.6352590918540955,0.5460450053215027,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.930400013923645,0.4608305990695953,0.322445809841156,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8908576965332031,0.4087004661560058,0.3877158463001251,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7378765940666199,0.2288101315498352,1.036431074142456,284.9937438964844,284.95001220703125,302.03094482421875,293.1010131835937,298.73907470703125,297.23907470703125,284.9927673339844,1.0,0.5884977579116821,0.4175553619861603,0.4175553619861603,1.0,1.0,-3.179194450378418,0.9935736060142516,2.1856210231781006,0.2741032242774963,0.9208518862724304,0.9208518862724304,0.0,145.55194091796875,117.0,55540.3984375,0.0,2619.7275390625,1.0,279.4412536621094,283.1174621582031,296.07476806640625,299.6257019042969,293.1499938964844,293.1499938964844,279.1499938964844,33728.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006747007369995,1.0,0.0,0.0,3.611813306808472,3.611836433410645,8.704500373823976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.4638671875,0.0,1474.27685546875,1895.4371337890625,0.0,3409.872802734375,0.8950998187065125,1.0,0.0,3.0,1.0,0.0
18190920,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.879787266254425,0.3935700058937073,0.354958564043045,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9936828613281,0.9990000128746032,0.6352590918540955,0.5460450053215027,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.930400013923645,0.4608305990695953,0.322445809841156,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8908576965332031,0.4087004661560058,0.3877158463001251,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7378765940666199,0.2288101315498352,1.036431074142456,284.9937438964844,284.95001220703125,302.03094482421875,293.1010131835937,298.73907470703125,297.23907470703125,284.9927673339844,1.0,0.5884977579116821,0.4175553619861603,0.4175553619861603,1.0,1.0,-3.179194450378418,0.9935736060142516,2.1856210231781006,0.2741032242774963,0.9208518862724304,0.9208518862724304,0.0,145.55194091796875,117.0,55540.3984375,0.0,2619.7275390625,1.0,279.4412536621094,283.1174621582031,296.07476806640625,299.6257019042969,293.1499938964844,293.1499938964844,279.1499938964844,33728.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006747007369995,1.0,0.0,0.0,3.611813306808472,3.611836433410645,8.704500373823976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.4638671875,0.0,1474.27685546875,1895.4371337890625,0.0,3409.872802734375,0.8950998187065125,1.0,0.0,3.0,1.0,0.0
18190980,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9006577134132385,0.3947086632251739,0.356174498796463,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017944335937,0.9990000128746032,0.6475338339805603,0.5116744041442871,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9558703899383544,0.4637396037578583,0.3245941400527954,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9137107133865356,0.4113776087760925,0.3903758227825165,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7560710906982422,0.2314722388982772,1.048592448234558,284.9017333984375,284.95001220703125,302.01141357421875,293.07080078125,298.7679443359375,297.2954406738281,284.9023742675781,1.0,0.5797575116157532,0.4169844686985016,0.4169844686985016,1.0,1.0,-3.159747362136841,0.985032856464386,2.1747143268585205,0.2701157629489898,0.8315577507019043,0.8315577507019043,0.0,135.03392028808594,135.0,55810.671875,0.0,2524.710205078125,1.0,279.1587219238281,283.010986328125,296.09014892578125,299.72918701171875,293.1499938964844,293.1499938964844,279.45001220703125,39320.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085241556167604,1.0,0.0,0.0,3.462377548217773,3.462400436401367,7.999119020496437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.98291015625,0.0,1357.843017578125,1895.4371337890625,0.0,3482.902099609375,0.866571843624115,1.0,0.0,3.0,1.0,0.0
18191040,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9006577134132385,0.3947086632251739,0.356174498796463,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017944335937,0.9990000128746032,0.6475338339805603,0.5116744041442871,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9558703899383544,0.4637396037578583,0.3245941400527954,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9137107133865356,0.4113776087760925,0.3903758227825165,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7560710906982422,0.2314722388982772,1.048592448234558,284.9017333984375,284.95001220703125,302.01141357421875,293.07080078125,298.7679443359375,297.2954406738281,284.9023742675781,1.0,0.5797575116157532,0.4169844686985016,0.4169844686985016,1.0,1.0,-3.159747362136841,0.985032856464386,2.1747143268585205,0.2701157629489898,0.8315577507019043,0.8315577507019043,0.0,135.03392028808594,135.0,55810.671875,0.0,2524.710205078125,1.0,279.1587219238281,283.010986328125,296.09014892578125,299.72918701171875,293.1499938964844,293.1499938964844,279.45001220703125,39320.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085241556167604,1.0,0.0,0.0,3.462377548217773,3.462400436401367,7.999119020496437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.98291015625,0.0,1357.843017578125,1895.4371337890625,0.0,3482.902099609375,0.866571843624115,1.0,0.0,3.0,1.0,0.0
18191100,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9051477909088136,0.3954366743564605,0.3565752804279327,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.01611328125,0.9990000128746032,0.6540404558181763,0.5049471259117126,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9612786173820496,0.465299904346466,0.3255006074905395,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9192934036254884,0.412680447101593,0.3914289474487304,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7604801654815674,0.2326337546110153,1.0533417463302612,285.0159606933594,284.95001220703125,302.00146484375,293.05535888671875,298.7836608886719,297.3243713378906,285.017822265625,1.0,0.5793917179107666,0.4166989922523498,0.4166989922523498,1.0,1.0,-3.1601667404174805,0.984469473361969,2.175697088241577,0.2690117359161377,0.910112202167511,0.910112202167511,0.0,133.19830322265625,135.0,55089.265625,0.0,2515.662109375,1.0,279.3971252441406,283.1399841308594,296.0202941894531,299.5035400390625,293.1499938964844,293.1499938964844,279.45001220703125,34140.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020774364471436,1.0,0.0,0.0,3.5126430988311768,3.5126655101776123,8.233061521423224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.3193359375,0.0,1372.2672119140625,1895.4371337890625,0.0,3422.94140625,0.8752195239067078,1.0,0.0,3.0,1.0,0.0
18191160,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9062982201576232,0.3962114155292511,0.3572910130023956,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.00714111328125,0.9990000128746032,0.6597417593002319,0.504158616065979,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9629439115524292,0.4669087827205658,0.3266297578811645,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9209904670715332,0.4139903485774994,0.392685979604721,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7620999813079834,0.2337476760149002,1.0585002899169922,285.0072021484375,284.95001220703125,301.99139404296875,293.03973388671875,298.7968444824219,297.34832763671875,285.0064392089844,1.0,0.5809155106544495,0.4165149629116058,0.4165149629116058,1.0,1.0,-3.169136047363281,0.987221896648407,2.1819143295288086,0.269627183675766,0.9253316521644592,0.9253316521644592,0.0,133.34974670410156,153.0,55454.77734375,0.0,2533.927490234375,1.0,279.4415283203125,283.1330261230469,296.01611328125,299.5478515625,293.1499938964844,293.1499938964844,279.1499938964844,33066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999983668327332,1.0,0.0,0.0,3.590149164199829,3.590172052383423,8.600392789048783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.943359375,0.0,1446.008056640625,1895.4371337890625,0.0,3403.569091796875,0.8896619081497192,1.0,0.0,3.0,1.0,0.0
18191220,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8986250758171082,0.3965047895908355,0.3579693436622619,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9230041503906,0.9990000128746032,0.6668253540992737,0.5176448225975037,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9558562636375428,0.4689712226390838,0.3283680975437164,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9134246110916138,0.4156123101711273,0.3946036696434021,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7574208974838257,0.2351788431406021,1.0666439533233645,284.9229431152344,284.95001220703125,301.97100830078125,293.00787353515625,298.8023376464844,297.3645935058594,284.92431640625,1.0,0.5883064270019531,0.4161468744277954,0.4161468744277954,1.0,1.0,-3.2003378868103027,0.9975196123123168,2.2028183937072754,0.2728572189807892,0.8535394668579102,0.8535394668579102,0.0,138.32994079589844,171.0,56491.3125,0.0,2622.480224609375,1.0,279.1587219238281,283.01678466796875,296.04058837890625,299.7044677734375,293.1499938964844,293.1499938964844,279.45001220703125,37746.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910469651222229,1.0,0.0,0.0,3.49947452545166,3.499497413635254,8.171447234417428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.05419921875,0.0,1384.58935546875,1895.4371337890625,0.0,3500.9619140625,0.8736132383346558,1.0,0.0,3.0,1.0,0.0
18191280,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8986250758171082,0.3965047895908355,0.3579693436622619,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9230041503906,0.9990000128746032,0.6668253540992737,0.5176448225975037,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9558562636375428,0.4689712226390838,0.3283680975437164,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9134246110916138,0.4156123101711273,0.3946036696434021,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7574208974838257,0.2351788431406021,1.0666439533233645,284.9229431152344,284.95001220703125,301.97100830078125,293.00787353515625,298.8023376464844,297.3645935058594,284.92431640625,1.0,0.5883064270019531,0.4161468744277954,0.4161468744277954,1.0,1.0,-3.2003378868103027,0.9975196123123168,2.2028183937072754,0.2728572189807892,0.8535394668579102,0.8535394668579102,0.0,138.32994079589844,171.0,56491.3125,0.0,2622.480224609375,1.0,279.1587219238281,283.01678466796875,296.04058837890625,299.7044677734375,293.1499938964844,293.1499938964844,279.45001220703125,37746.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910469651222229,1.0,0.0,0.0,3.49947452545166,3.499497413635254,8.171447234417428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.05419921875,0.0,1384.58935546875,1895.4371337890625,0.0,3500.9619140625,0.8736132383346558,1.0,0.0,3.0,1.0,0.0
18191340,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8886056542396545,0.3973512947559356,0.3586594462394714,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6697486639022827,0.5358601212501526,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9452860355377196,0.4710735976696014,0.3297860622406006,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9032446146011353,0.4171735048294067,0.3960883319377899,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7502302527427673,0.2362521737813949,1.0721113681793213,285.0400085449219,284.95001220703125,301.95562744140625,292.9837341308594,298.7986755371094,297.36456298828125,285.0394592285156,1.0,0.5965872406959534,0.4158735573291778,0.4158735573291778,1.0,1.0,-3.2331199645996094,1.008602261543274,2.224517583847046,0.2765388190746307,0.9565944075584412,0.9565944075584412,0.0,144.83770751953125,171.0,56320.61328125,0.0,2724.283935546875,1.0,279.428466796875,283.13983154296875,295.9683532714844,299.5346374511719,293.1499938964844,293.1499938964844,279.45001220703125,32056.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053929448127748,1.0,0.0,0.0,3.626456022262573,3.626478910446167,8.775221544965461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.5732421875,0.0,1477.8128662109375,1895.4371337890625,0.0,3453.800537109375,0.8973969221115112,1.0,0.0,3.0,1.0,0.0
18191400,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8847766518592834,0.3976303935050964,0.3590276539325714,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345764160156,0.9990000128746032,0.6702396869659424,0.5432212948799133,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.941050350666046,0.4718005955219269,0.3303757011890411,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8994981646537781,0.417713314294815,0.3967036306858063,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7474291324615479,0.2365981936454773,1.0741784572601318,285.0346069335937,284.95001220703125,301.9502258300781,292.97528076171875,298.7956848144531,297.3619689941406,285.0339050292969,1.0,0.5999197363853455,0.415778785943985,0.415778785943985,1.0,1.0,-3.2463457584381104,1.0131038427352903,2.2332417964935303,0.2780850827693939,0.9678707122802734,0.9678707122802734,0.0,147.52279663085938,189.0,56574.1484375,0.0,2766.230224609375,1.0,279.4407958984375,283.1313171386719,295.9711303710937,299.56793212890625,293.1499938964844,293.1499938964844,279.1499938964844,32021.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060720205307008,1.0,0.0,0.0,3.665520906448364,3.665544271469116,8.965296842688986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.201171875,0.0,1520.6141357421875,1895.4371337890625,0.0,3460.115234375,0.906025528907776,1.0,0.0,3.0,1.0,0.0
18191460,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8671738505363464,0.3975729942321777,0.3596678078174591,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9211120605469,0.9990000128746032,0.6689856052398682,0.5774869322776794,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9208852648735046,0.4735766649246216,0.3321234881877899,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8822147250175476,0.4189543724060058,0.3985225558280945,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7345357537269592,0.2372826039791107,1.0801670551300049,284.9209289550781,284.95001220703125,301.9291687011719,292.9419860839844,298.76580810546875,297.33087158203125,284.9230651855469,1.0,0.61416095495224,0.414339542388916,0.414339542388916,1.0,1.0,-3.299804925918579,1.0284700393676758,2.271334886550904,0.2816081345081329,0.8858230113983154,0.8858230113983154,0.0,160.08860778808594,192.0,58115.74609375,0.0,2948.6875,1.0,279.15704345703125,282.9863586425781,295.9921875,299.75537109375,293.1499938964844,293.1499938964844,279.45001220703125,37017.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199401140213012,1.0,0.0,0.0,3.6259069442749023,3.625930786132813,8.772564683567907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.177734375,0.0,1514.0943603515625,1895.4371337890625,0.0,3588.60595703125,0.9007990956306458,1.0,0.0,3.0,1.0,0.0
18191520,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8671738505363464,0.3975729942321777,0.3596678078174591,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9211120605469,0.9990000128746032,0.6689856052398682,0.5774869322776794,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9208852648735046,0.4735766649246216,0.3321234881877899,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8822147250175476,0.4189543724060058,0.3985225558280945,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7345357537269592,0.2372826039791107,1.0801670551300049,284.9209289550781,284.95001220703125,301.9291687011719,292.9419860839844,298.76580810546875,297.33087158203125,284.9230651855469,1.0,0.61416095495224,0.414339542388916,0.414339542388916,1.0,1.0,-3.299804925918579,1.0284700393676758,2.271334886550904,0.2816081345081329,0.8858230113983154,0.8858230113983154,0.0,160.08860778808594,192.0,58115.74609375,0.0,2948.6875,1.0,279.15704345703125,282.9863586425781,295.9921875,299.75537109375,293.1499938964844,293.1499938964844,279.45001220703125,37017.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199401140213012,1.0,0.0,0.0,3.6259069442749023,3.625930786132813,8.772564683567907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.177734375,0.0,1514.0943603515625,1895.4371337890625,0.0,3588.60595703125,0.9007990956306458,1.0,0.0,3.0,1.0,0.0
18191580,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.855451762676239,0.3984094560146332,0.360445886850357,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374755859375,0.9990000128746032,0.6664272546768188,0.6030843257904053,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9078081846237184,0.4761746823787689,0.3339585363864898,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8706755042076111,0.4207464158535003,0.4003211557865143,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7257227897644043,0.2380564212799072,1.0847547054290771,285.0376281738281,284.95001220703125,301.9078369140625,292.9080810546875,298.7353515625,297.3004150390625,285.036376953125,1.0,0.624735951423645,0.4129003286361694,0.4129003286361694,1.0,1.0,-3.341430425643921,1.0393528938293457,2.302077531814575,0.2835657894611358,1.0,1.0,0.0,170.00132751464844,195.0,57955.578125,0.0,3095.326171875,1.0,279.4432373046875,283.1092529296875,295.9106750488281,299.6010437011719,293.1499938964844,293.1499938964844,279.1499938964844,32251.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169189929962158,1.0,0.0,0.0,3.780637502670288,3.780662059783936,9.537254754832247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0537109375,0.0,1654.374755859375,1895.4371337890625,0.0,3560.6982421875,0.931913197040558,1.0,0.0,3.0,1.0,0.0
18191640,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.855451762676239,0.3984094560146332,0.360445886850357,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374755859375,0.9990000128746032,0.6664272546768188,0.6030843257904053,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9078081846237184,0.4761746823787689,0.3339585363864898,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8706755042076111,0.4207464158535003,0.4003211557865143,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7257227897644043,0.2380564212799072,1.0847547054290771,285.0376281738281,284.95001220703125,301.9078369140625,292.9080810546875,298.7353515625,297.3004150390625,285.036376953125,1.0,0.624735951423645,0.4129003286361694,0.4129003286361694,1.0,1.0,-3.341430425643921,1.0393528938293457,2.302077531814575,0.2835657894611358,1.0,1.0,0.0,170.00132751464844,195.0,57955.578125,0.0,3095.326171875,1.0,279.4432373046875,283.1092529296875,295.9106750488281,299.6010437011719,293.1499938964844,293.1499938964844,279.1499938964844,32251.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169189929962158,1.0,0.0,0.0,3.780637502670288,3.780662059783936,9.537254754832247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0537109375,0.0,1654.374755859375,1895.4371337890625,0.0,3560.6982421875,0.931913197040558,1.0,0.0,3.0,1.0,0.0
18191700,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8511098027229309,0.3983733654022217,0.3608199059963226,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968505859375,0.9990000128746032,0.6647335290908813,0.613249659538269,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9033154845237732,0.4770710468292236,0.3348757624626159,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8664634823799133,0.4213386178016662,0.4012166261672973,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7223913669586182,0.2382421493530273,1.086824655532837,284.8973999023437,284.95001220703125,301.8970642089844,292.8908996582031,298.71856689453125,297.283447265625,284.8930969238281,1.0,0.6291536688804626,0.4121806919574737,0.4121806919574737,1.0,1.0,-3.358781814575196,1.0435216426849363,2.315260171890259,0.2840218544006347,0.9176009893417358,0.9176009893417358,0.0,174.07864379882812,195.0,59258.3046875,0.0,3157.14990234375,1.0,279.195068359375,282.94549560546875,295.948974609375,299.8230895996094,293.1499938964844,293.1499938964844,279.1499938964844,35488.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925722599029541,1.0,0.0,0.0,3.7871909141540527,3.7872161865234375,9.570346719556255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5986328125,0.0,1687.254150390625,1895.4371337890625,0.0,3641.873291015625,0.9340274333953856,1.0,0.0,3.0,1.0,0.0
18191760,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8467239737510681,0.398083359003067,0.3607247471809387,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9010925292969,0.9990000128746032,0.6627315282821655,0.6230248808860779,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8989512920379639,0.4777219891548157,0.335455060005188,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8622972965240479,0.4217101633548736,0.4017442464828491,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7189967036247253,0.2382615655660629,1.0877447128295898,284.9009094238281,284.95001220703125,301.8862609863281,292.87359619140625,298.700439453125,297.2652893066406,284.90264892578125,1.0,0.6330148577690125,0.4113471508026123,0.4113471508026123,1.0,1.0,-3.3728549480438232,1.0462090969085691,2.326645851135254,0.2837132811546325,0.90109783411026,0.90109783411026,0.0,177.93984985351562,198.0,59244.29296875,0.0,3210.935791015625,1.0,279.1567077636719,282.9484558105469,295.9214782714844,299.76348876953125,293.1499938964844,293.1499938964844,278.8500061035156,37461.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930289089679718,1.0,0.0,0.0,3.7325363159179688,3.7325613498687744,9.29611246647255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.794921875,0.0,1638.1295166015625,1895.4371337890625,0.0,3683.79052734375,0.9247143268585204,1.0,0.0,3.0,1.0,0.0
18191820,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8363003730773926,0.3975956439971924,0.3605227172374725,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821105957031,0.991544544696808,0.6597352623939514,0.6256817579269409,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8881362676620483,0.4790838658809662,0.3365886509418487,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8521255254745483,0.4224139153957367,0.4027042388916015,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7102099061012268,0.2381888926029205,1.0890177488327026,284.8819580078125,284.95001220703125,301.8645324707031,292.838623046875,298.66998291015625,297.23944091796875,284.8834533691406,1.0,0.6385411620140076,0.4096800684928894,0.4096800684928894,1.0,1.0,-3.380678415298462,1.044311761856079,2.336366653442383,0.2802918255329132,0.8263019919395447,0.8263019919395447,0.0,186.63706970214844,201.0,59327.6796875,0.0,3278.048583984375,1.0,278.8586120605469,282.90606689453125,295.8661499023437,299.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,40866.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385644793510436,1.0,0.0,0.0,3.501046895980835,3.501070261001587,8.178791404134245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.7626953125,0.0,1408.604248046875,1895.4371337890625,0.0,3759.3837890625,0.87653648853302,1.0,0.0,3.0,1.0,0.0
18191880,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8363003730773926,0.3975956439971924,0.3605227172374725,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821105957031,0.991544544696808,0.6597352623939514,0.6256817579269409,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8881362676620483,0.4790838658809662,0.3365886509418487,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8521255254745483,0.4224139153957367,0.4027042388916015,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7102099061012268,0.2381888926029205,1.0890177488327026,284.8819580078125,284.95001220703125,301.8645324707031,292.838623046875,298.66998291015625,297.23944091796875,284.8834533691406,1.0,0.6385411620140076,0.4096800684928894,0.4096800684928894,1.0,1.0,-3.380678415298462,1.044311761856079,2.336366653442383,0.2802918255329132,0.8263019919395447,0.8263019919395447,0.0,186.63706970214844,201.0,59327.6796875,0.0,3278.048583984375,1.0,278.8586120605469,282.90606689453125,295.8661499023437,299.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,40866.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385644793510436,1.0,0.0,0.0,3.501046895980835,3.501070261001587,8.178791404134245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.7626953125,0.0,1408.604248046875,1895.4371337890625,0.0,3759.3837890625,0.87653648853302,1.0,0.0,3.0,1.0,0.0
