time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191940,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8315282464027405,0.3982895910739898,0.3610343635082245,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9862536191940308,0.6602804660797119,0.6256527304649353,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8833789825439453,0.4811724722385406,0.3379587531089782,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8475342392921448,0.423752099275589,0.4039087295532226,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7057773470878601,0.2386111915111541,1.091020107269287,284.9933166503906,284.95001220703125,301.8474426269531,292.8109436035156,298.65948486328125,297.2386169433594,284.9928283691406,1.0,0.6417140364646912,0.408375471830368,0.408375471830368,1.0,1.0,-3.38597059249878,1.0425071716308594,2.34346342086792,0.2775422036647796,0.9072908759117126,0.9072908759117126,0.0,191.4073944091797,201.0,58566.8515625,0.0,3318.4970703125,1.0,279.13092041015625,283.0390014648437,295.7787170410156,299.50518798828125,293.1499938964844,293.1499938964844,279.1499938964844,34173.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301086664199828,1.0,0.0,0.0,3.5803163051605225,3.580339193344116,8.553346333428635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.1875,0.0,1443.6083984375,1895.4371337890625,0.0,3682.136962890625,0.8883699774742126,1.0,0.0,3.0,1.0,0.0
18192000,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8307399749755859,0.3984657227993011,0.3612577021121979,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908447265625,0.9853643774986268,0.6605387926101685,0.625931978225708,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8826693892478943,0.4817462861537933,0.3384029567241668,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8468131422996521,0.4241315126419067,0.4043163359165191,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7050470113754272,0.2387491464614868,1.0918145179748535,284.9905700683594,284.95001220703125,301.8426818847656,292.8031921386719,298.6571044921875,297.2391052246094,284.9900817871094,1.0,0.6425604224205017,0.4080129861831665,0.4080129861831665,1.0,1.0,-3.38855528831482,1.042396068572998,2.3461592197418213,0.2768871784210205,0.911486029624939,0.911486029624939,0.0,192.3831024169922,204.0,58606.98046875,0.0,3330.081298828125,1.0,279.1405029296875,283.03692626953125,295.77880859375,299.51776123046875,293.1499938964844,293.1499938964844,278.8500061035156,34161.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297105073928832,1.0,0.0,0.0,3.595216989517212,3.5952401161193848,8.624689940006647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.01953125,0.0,1459.5169677734375,1895.4371337890625,0.0,3678.487060546875,0.8917260766029358,1.0,0.0,3.0,1.0,0.0
18192060,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8263708353042603,0.3983992040157318,0.3615763485431671,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9122314453125,0.9806705713272096,0.6610810160636902,0.6267486810684204,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8786826729774475,0.4835767447948456,0.3399503529071808,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8429233431816101,0.4252340793609619,0.4056907594203949,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7011677622795105,0.2390106618404388,1.0942555665969849,284.91217041015625,284.95001220703125,301.8207397460937,292.7673645019531,298.64312744140625,297.2339172363281,284.91259765625,1.0,0.6459776759147644,0.4069821238517761,0.4069821238517761,1.0,1.0,-3.3963778018951416,1.042167901992798,2.354209899902344,0.2751487195491791,0.836241602897644,0.836241602897644,0.0,197.0178985595703,207.0,59143.078125,0.0,3374.986572265625,1.0,278.8588562011719,282.93817138671875,295.7882080078125,299.62774658203125,293.1499938964844,293.1499938964844,279.1499938964844,38725.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375348091125488,1.0,0.0,0.0,3.4651095867156982,3.465132236480713,8.011746785996365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9833984375,0.0,1356.390380859375,1895.4371337890625,0.0,3750.005615234375,0.8666426539421082,1.0,0.0,3.0,1.0,0.0
18192120,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8263708353042603,0.3983992040157318,0.3615763485431671,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9122314453125,0.9806705713272096,0.6610810160636902,0.6267486810684204,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8786826729774475,0.4835767447948456,0.3399503529071808,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8429233431816101,0.4252340793609619,0.4056907594203949,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7011677622795105,0.2390106618404388,1.0942555665969849,284.91217041015625,284.95001220703125,301.8207397460937,292.7673645019531,298.64312744140625,297.2339172363281,284.91259765625,1.0,0.6459776759147644,0.4069821238517761,0.4069821238517761,1.0,1.0,-3.3963778018951416,1.042167901992798,2.354209899902344,0.2751487195491791,0.836241602897644,0.836241602897644,0.0,197.0178985595703,207.0,59143.078125,0.0,3374.986572265625,1.0,278.8588562011719,282.93817138671875,295.7882080078125,299.62774658203125,293.1499938964844,293.1499938964844,279.1499938964844,38725.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375348091125488,1.0,0.0,0.0,3.4651095867156982,3.465132236480713,8.011746785996365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9833984375,0.0,1356.390380859375,1895.4371337890625,0.0,3750.005615234375,0.8666426539421082,1.0,0.0,3.0,1.0,0.0
18192180,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8236715793609619,0.3991923630237579,0.3622007966041565,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005187988281,0.9777603149414062,0.6628149151802063,0.62821364402771,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8765845894813538,0.4862224757671356,0.3417236804962158,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8406842350959778,0.4269377887248993,0.4072497189044952,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6987736821174622,0.2396327704191208,1.097099781036377,285.0006103515625,284.95001220703125,301.7987670898437,292.7312316894531,298.6356506347656,297.2377319335937,284.99981689453125,1.0,0.6490928530693054,0.4059512615203857,0.4059512615203857,1.0,1.0,-3.4063119888305664,1.0427287817001345,2.3635833263397217,0.2735574543476105,0.919999659061432,0.919999659061432,0.0,200.48504638671875,210.0,58584.87890625,0.0,3418.24072265625,1.0,279.1409912109375,283.0472717285156,295.71417236328125,299.44842529296875,293.1499938964844,293.1499938964844,278.8500061035156,33370.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306119084358216,1.0,0.0,0.0,3.585617780685425,3.5856406688690186,8.578695656069613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0048828125,0.0,1443.382568359375,1895.4371337890625,0.0,3686.748779296875,0.8889766931533813,1.0,0.0,3.0,1.0,0.0
18192240,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8236715793609619,0.3991923630237579,0.3622007966041565,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005187988281,0.9777603149414062,0.6628149151802063,0.62821364402771,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8765845894813538,0.4862224757671356,0.3417236804962158,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8406842350959778,0.4269377887248993,0.4072497189044952,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6987736821174622,0.2396327704191208,1.097099781036377,285.0006103515625,284.95001220703125,301.7987670898437,292.7312316894531,298.6356506347656,297.2377319335937,284.99981689453125,1.0,0.6490928530693054,0.4059512615203857,0.4059512615203857,1.0,1.0,-3.4063119888305664,1.0427287817001345,2.3635833263397217,0.2735574543476105,0.919999659061432,0.919999659061432,0.0,200.48504638671875,210.0,58584.87890625,0.0,3418.24072265625,1.0,279.1409912109375,283.0472717285156,295.71417236328125,299.44842529296875,293.1499938964844,293.1499938964844,278.8500061035156,33370.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306119084358216,1.0,0.0,0.0,3.585617780685425,3.5856406688690186,8.578695656069613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0048828125,0.0,1443.382568359375,1895.4371337890625,0.0,3686.748779296875,0.8889766931533813,1.0,0.0,3.0,1.0,0.0
18192300,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8223422169685364,0.3991496860980987,0.362463504076004,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.88189697265625,0.976343870162964,0.6632486581802368,0.6289499998092651,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8755759596824646,0.487142950296402,0.3425822257995605,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8396167755126953,0.427493005990982,0.4080145955085754,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6976433396339417,0.2397869676351547,1.0985788106918335,284.882080078125,284.95001220703125,301.78778076171875,292.7130432128906,298.6293334960937,297.2359619140625,284.8814392089844,1.0,0.650612473487854,0.4054358601570129,0.4054358601570129,1.0,1.0,-3.4112515449523926,1.0429844856262207,2.368267297744751,0.2728636562824249,0.8379175066947937,0.8379175066947937,0.0,202.1983795166016,210.0,59375.22265625,0.0,3439.763916015625,1.0,278.8997497558594,282.9071044921875,295.7505187988281,299.642822265625,293.1499938964844,293.1499938964844,278.8500061035156,37996.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373117089271544,1.0,0.0,0.0,3.5441370010375977,3.5441603660583496,8.381356906284054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0498046875,0.0,1433.056396484375,1895.4371337890625,0.0,3747.972412109375,0.880825936794281,1.0,0.0,3.0,1.0,0.0
18192360,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8204005360603333,0.3990125954151153,0.362388402223587,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.91046142578125,0.9742791652679444,0.6635493040084839,0.6292946934700012,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.873926043510437,0.487959623336792,0.3431917428970337,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8379998207092285,0.4279485046863556,0.4085139632225036,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6959837079048157,0.2398574501276016,1.0992966890335083,284.91033935546875,284.95001220703125,301.7768249511719,292.6947937011719,298.6219787597656,297.2328796386719,284.9112854003906,1.0,0.6519669890403748,0.4049079716205597,0.4049079716205597,1.0,1.0,-3.4137747287750244,1.04236102104187,2.3714137077331543,0.2717818915843963,0.8388234972953796,0.8388234972953796,0.0,204.1894378662109,213.0,59179.9609375,0.0,3457.290771484375,1.0,278.85858154296875,282.936279296875,295.722412109375,299.5649719238281,293.1499938964844,293.1499938964844,279.1499938964844,38600.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398432970046996,1.0,0.0,0.0,3.468139410018921,3.468162298202514,8.025764373087441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.38427734375,0.0,1358.5806884765625,1895.4371337890625,0.0,3771.019775390625,0.8671542406082153,1.0,0.0,3.0,1.0,0.0
18192420,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8182268142700195,0.3997876644134521,0.3629490435123443,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9985046386719,0.971894383430481,0.6652292609214783,0.630719006061554,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8724351525306702,0.4905230402946472,0.3448878824710846,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8363336324691772,0.4296218752861023,0.4100037217140198,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6940833330154419,0.2404328137636184,1.101833462715149,284.99859619140625,284.95001220703125,301.7549133300781,292.6581420898437,298.6142272949219,297.2363586425781,284.9977722167969,1.0,0.6547454595565796,0.4038522243499756,0.4038522243499756,1.0,1.0,-3.423037528991699,1.0425763130187988,2.3804612159729004,0.2699953317642212,0.9212368726730348,0.9212368726730348,0.0,207.19546508789065,216.0,58623.3515625,0.0,3496.693359375,1.0,279.1410217285156,283.0447692871094,295.64361572265625,299.3806457519531,293.1499938964844,293.1499938964844,278.8500061035156,33353.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333842396736144,1.0,0.0,0.0,3.59032678604126,3.590349674224853,8.601243166594941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.2353515625,0.0,1448.306884765625,1895.4371337890625,0.0,3712.121826171875,0.8900046348571777,1.0,0.0,3.0,1.0,0.0
18192480,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8182268142700195,0.3997876644134521,0.3629490435123443,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9985046386719,0.971894383430481,0.6652292609214783,0.630719006061554,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8724351525306702,0.4905230402946472,0.3448878824710846,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8363336324691772,0.4296218752861023,0.4100037217140198,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6940833330154419,0.2404328137636184,1.101833462715149,284.99859619140625,284.95001220703125,301.7549133300781,292.6581420898437,298.6142272949219,297.2363586425781,284.9977722167969,1.0,0.6547454595565796,0.4038522243499756,0.4038522243499756,1.0,1.0,-3.423037528991699,1.0425763130187988,2.3804612159729004,0.2699953317642212,0.9212368726730348,0.9212368726730348,0.0,207.19546508789065,216.0,58623.3515625,0.0,3496.693359375,1.0,279.1410217285156,283.0447692871094,295.64361572265625,299.3806457519531,293.1499938964844,293.1499938964844,278.8500061035156,33353.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333842396736144,1.0,0.0,0.0,3.59032678604126,3.590349674224853,8.601243166594941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.2353515625,0.0,1448.306884765625,1895.4371337890625,0.0,3712.121826171875,0.8900046348571777,1.0,0.0,3.0,1.0,0.0
18192540,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8159988522529602,0.3996429145336151,0.3631730675697326,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9694230556488036,0.6657671332359314,0.6315783262252808,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8707285523414612,0.4918464422225952,0.3460673987865448,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.834600031375885,0.4304345250129699,0.4110681712627411,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.692196249961853,0.2405859977006912,1.1035823822021484,284.90057373046875,284.95001220703125,301.7373352050781,292.6285095214844,298.60308837890625,297.2322082519531,284.9028625488281,1.0,0.6569258570671082,0.4030018150806427,0.4030018150806427,1.0,1.0,-3.429152011871338,1.0422558784484863,2.386896133422852,0.2685471177101135,0.8394069671630859,0.8394069671630859,0.0,209.92092895507807,216.0,59242.2109375,0.0,3527.140625,1.0,278.8670959472656,282.9277648925781,295.66424560546875,299.5224914550781,293.1499938964844,293.1499938964844,278.8500061035156,39081.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942240297794342,1.0,0.0,0.0,3.485478401184082,3.485501289367676,8.106214295366954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.5,0.0,1379.735595703125,1895.4371337890625,0.0,3792.795654296875,0.8712347149848938,1.0,0.0,3.0,1.0,0.0
18192600,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8153263330459595,0.3996329307556152,0.3631464540958404,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90582275390625,0.9686886072158812,0.6658922433853149,0.6317066550254822,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8701837658882141,0.4921895563602447,0.3462935984134674,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8340654969215393,0.4306384325027466,0.4112586081027984,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6916240453720093,0.2406190037727356,1.103797435760498,284.90838623046875,284.95001220703125,301.7331237792969,292.6213684082031,298.6005859375,297.23150634765625,284.9092102050781,1.0,0.6574091911315918,0.4027964472770691,0.4027964472770691,1.0,1.0,-3.4300332069396973,1.0419721603393557,2.388061046600342,0.2680865526199341,0.8387885689735413,0.8387885689735413,0.0,210.63380432128903,219.0,59216.91015625,0.0,3533.415283203125,1.0,278.8586730957031,282.9337463378906,295.6494140625,299.4938659667969,293.1499938964844,293.1499938964844,279.1499938964844,38590.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942712903022766,1.0,0.0,0.0,3.472508192062378,3.472531080245972,8.045997219596757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.53369140625,0.0,1362.962890625,1895.4371337890625,0.0,3797.08349609375,0.8680493831634521,1.0,0.0,3.0,1.0,0.0
18192660,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8133755922317505,0.4004205763339996,0.3637168407440185,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.99774169921875,0.9664645791053772,0.6674589514732361,0.6330400109291077,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8689517378807068,0.494737297296524,0.3479674160480499,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8326519131660461,0.4323042035102844,0.4127427935600281,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6899253726005554,0.2411631196737289,1.1061664819717407,284.997802734375,284.95001220703125,301.7114562988281,292.5844421386719,298.5927734375,297.2345275878906,284.9970397949219,1.0,0.660051167011261,0.4017779529094696,0.4017779529094696,1.0,1.0,-3.4389631748199463,1.0421366691589355,2.3968265056610107,0.2663255929946899,0.9211798906326294,0.9211798906326294,0.0,213.48391723632807,222.0,58640.38671875,0.0,3571.470458984375,1.0,279.1410522460937,283.0439453125,295.5697937011719,299.3072814941406,293.1499938964844,293.1499938964844,278.8500061035156,33391.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362214207649232,1.0,0.0,0.0,3.592092990875244,3.592115879058838,8.609707720097504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.5830078125,0.0,1450.482177734375,1895.4371337890625,0.0,3738.03173828125,0.8904328346252441,1.0,0.0,3.0,1.0,0.0
18192720,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8133755922317505,0.4004205763339996,0.3637168407440185,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.99774169921875,0.9664645791053772,0.6674589514732361,0.6330400109291077,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8689517378807068,0.494737297296524,0.3479674160480499,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8326519131660461,0.4323042035102844,0.4127427935600281,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6899253726005554,0.2411631196737289,1.1061664819717407,284.997802734375,284.95001220703125,301.7114562988281,292.5844421386719,298.5927734375,297.2345275878906,284.9970397949219,1.0,0.660051167011261,0.4017779529094696,0.4017779529094696,1.0,1.0,-3.4389631748199463,1.0421366691589355,2.3968265056610107,0.2663255929946899,0.9211798906326294,0.9211798906326294,0.0,213.48391723632807,222.0,58640.38671875,0.0,3571.470458984375,1.0,279.1410522460937,283.0439453125,295.5697937011719,299.3072814941406,293.1499938964844,293.1499938964844,278.8500061035156,33391.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362214207649232,1.0,0.0,0.0,3.592092990875244,3.592115879058838,8.609707720097504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.5830078125,0.0,1450.482177734375,1895.4371337890625,0.0,3738.03173828125,0.8904328346252441,1.0,0.0,3.0,1.0,0.0
18192780,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8105977177619934,0.4002543091773987,0.3639068007469177,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90875244140625,0.9633163809776306,0.6679987907409668,0.633926272392273,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.866908848285675,0.4964052140712738,0.3493687212467193,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.830558180809021,0.4332870244979858,0.413967102766037,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.687612771987915,0.2413176447153091,1.1079752445220947,284.90869140625,284.95001220703125,301.69000244140625,292.5475158691406,298.579345703125,297.2296142578125,284.9091796875,1.0,0.6626148819923401,0.4007594585418701,0.4007594585418701,1.0,1.0,-3.4455995559692383,1.041481375694275,2.404118061065674,0.2644471526145935,0.8391926288604736,0.8391926288604736,0.0,216.84625244140625,225.0,59237.1796875,0.0,3607.181640625,1.0,278.8588256835937,282.93365478515625,295.5752258300781,299.4196472167969,293.1499938964844,293.1499938964844,279.1499938964844,38528.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945495903491974,1.0,0.0,0.0,3.4743547439575195,3.474377393722534,8.05455556474044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.84326171875,0.0,1364.399169921875,1895.4371337890625,0.0,3822.29638671875,0.868457555770874,1.0,0.0,3.0,1.0,0.0
18192840,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8105977177619934,0.4002543091773987,0.3639068007469177,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90875244140625,0.9633163809776306,0.6679987907409668,0.633926272392273,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.866908848285675,0.4964052140712738,0.3493687212467193,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.830558180809021,0.4332870244979858,0.413967102766037,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.687612771987915,0.2413176447153091,1.1079752445220947,284.90869140625,284.95001220703125,301.69000244140625,292.5475158691406,298.579345703125,297.2296142578125,284.9091796875,1.0,0.6626148819923401,0.4007594585418701,0.4007594585418701,1.0,1.0,-3.4455995559692383,1.041481375694275,2.404118061065674,0.2644471526145935,0.8391926288604736,0.8391926288604736,0.0,216.84625244140625,225.0,59237.1796875,0.0,3607.181640625,1.0,278.8588256835937,282.93365478515625,295.5752258300781,299.4196472167969,293.1499938964844,293.1499938964844,279.1499938964844,38528.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945495903491974,1.0,0.0,0.0,3.4743547439575195,3.474377393722534,8.05455556474044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.84326171875,0.0,1364.399169921875,1895.4371337890625,0.0,3822.29638671875,0.868457555770874,1.0,0.0,3.0,1.0,0.0
18192900,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8093371391296387,0.4005787074565887,0.364023208618164,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0128479003906,0.9618847370147704,0.6686985492706299,0.6343790888786316,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8660492300987244,0.4976329207420349,0.350093811750412,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8296317458152771,0.4340494275093078,0.4145699739456177,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6865490078926086,0.2415357083082199,1.1087534427642822,285.0127258300781,284.95001220703125,301.67938232421875,292.529052734375,298.5750732421875,297.2305603027344,285.01324462890625,1.0,0.6638405323028564,0.4002501964569092,0.4002501964569092,1.0,1.0,-3.4488112926483154,1.0411182641983032,2.4076929092407227,0.2633750140666961,0.9125178456306458,0.9125178456306458,0.0,218.4057464599609,225.0,58517.51171875,0.0,3624.122802734375,1.0,279.0975341796875,283.0580139160156,295.50506591796875,299.1983947753906,293.1499938964844,293.1499938964844,279.1499938964844,33925.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403083324432372,1.0,0.0,0.0,3.5270683765411377,3.527090787887573,8.300821150442061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.390625,0.0,1385.651123046875,1895.4371337890625,0.0,3775.248046875,0.8779492974281311,1.0,0.0,3.0,1.0,0.0
18192960,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8087007999420166,0.4010146558284759,0.3644495606422424,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99725341796875,0.9611323475837708,0.6695327162742615,0.6351912617683411,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8658096790313721,0.4989631175994873,0.3510448038578033,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8292394280433655,0.434909462928772,0.415408194065094,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6859986186027527,0.2418295592069625,1.1101868152618408,284.99737548828125,284.95001220703125,301.6687927246094,292.5105895996094,298.5718078613281,297.2327880859375,284.9962158203125,1.0,0.6651764512062073,0.3997417986392975,0.3997417986392975,1.0,1.0,-3.454175472259521,1.0414936542510986,2.412681579589844,0.2626046240329742,0.920919954776764,0.920919954776764,0.0,219.652587890625,228.0,58647.171875,0.0,3644.458984375,1.0,279.14190673828125,283.0433044433594,295.4948425292969,299.23211669921875,293.1499938964844,293.1499938964844,278.8500061035156,33324.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389156103134156,1.0,0.0,0.0,3.594299554824829,3.594322681427002,8.620289690952632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6630859375,0.0,1452.3612060546875,1895.4371337890625,0.0,3762.580078125,0.8906667828559875,1.0,0.0,3.0,1.0,0.0
18193020,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8059523105621338,0.4008105099201202,0.3646142184734344,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9086303710937,0.958029568195343,0.6700223684310913,0.6360403299331665,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8639196753501892,0.5006355047225952,0.3524535596370697,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8272486925125122,0.4358372390270233,0.4165875911712646,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.683785617351532,0.2419501990079879,1.1118557453155518,284.9085998535156,284.95001220703125,301.6478881835937,292.4737243652344,298.55859375,297.2279052734375,284.9090881347656,1.0,0.6676738262176514,0.3987249433994293,0.3987249433994293,1.0,1.0,-3.46052360534668,1.0407122373580933,2.419811487197876,0.2606631815433502,0.8390551805496216,0.8390551805496216,0.0,222.986083984375,231.0,59236.92578125,0.0,3679.576904296875,1.0,278.8588562011719,282.93377685546875,295.50128173828125,299.34478759765625,293.1499938964844,293.1499938964844,279.1499938964844,38539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481961131095886,1.0,0.0,0.0,3.474212408065796,3.4742350578308105,8.053895612647466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.14111328125,0.0,1364.3363037109375,1895.4371337890625,0.0,3846.697021484375,0.8684343099594116,1.0,0.0,3.0,1.0,0.0
18193080,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8059523105621338,0.4008105099201202,0.3646142184734344,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9086303710937,0.958029568195343,0.6700223684310913,0.6360403299331665,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8639196753501892,0.5006355047225952,0.3524535596370697,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8272486925125122,0.4358372390270233,0.4165875911712646,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.683785617351532,0.2419501990079879,1.1118557453155518,284.9085998535156,284.95001220703125,301.6478881835937,292.4737243652344,298.55859375,297.2279052734375,284.9090881347656,1.0,0.6676738262176514,0.3987249433994293,0.3987249433994293,1.0,1.0,-3.46052360534668,1.0407122373580933,2.419811487197876,0.2606631815433502,0.8390551805496216,0.8390551805496216,0.0,222.986083984375,231.0,59236.92578125,0.0,3679.576904296875,1.0,278.8588562011719,282.93377685546875,295.50128173828125,299.34478759765625,293.1499938964844,293.1499938964844,279.1499938964844,38539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481961131095886,1.0,0.0,0.0,3.474212408065796,3.4742350578308105,8.053895612647466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.14111328125,0.0,1364.3363037109375,1895.4371337890625,0.0,3846.697021484375,0.8684343099594116,1.0,0.0,3.0,1.0,0.0
18193140,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8042901158332825,0.4013939499855041,0.3649680912494659,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9561454653739928,0.6712904572486877,0.6369764804840088,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8630021810531616,0.502764105796814,0.3537986874580383,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8261180520057678,0.4371097087860107,0.4176757633686065,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6824204325675964,0.2423366457223892,1.1134099960327148,285.00201416015625,284.95001220703125,301.6309814453125,292.4436340332031,298.5526428222656,297.2306213378906,285.00115966796875,1.0,0.6696956157684326,0.3978921175003052,0.3978921175003052,1.0,1.0,-3.4668633937835693,1.0404635667800903,2.426399707794189,0.2590215504169464,0.9177742004394532,0.9177742004394532,0.0,225.3206024169922,231.0,58590.375,0.0,3708.89453125,1.0,279.133056640625,283.04840087890625,295.4217224121094,299.1447448730469,293.1499938964844,293.1499938964844,279.1499938964844,33293.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94162517786026,1.0,0.0,0.0,3.576289653778076,3.576312303543091,8.53411791013059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.85546875,0.0,1432.8587646484375,1895.4371337890625,0.0,3787.211669921875,0.8867259621620178,1.0,0.0,3.0,1.0,0.0
18193200,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8040521740913391,0.4015046656131744,0.3651108145713806,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9975891113281,0.9558788537979126,0.671550989151001,0.6372795701026917,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8629253506660461,0.503226637840271,0.354148119688034,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8259749412536621,0.4373831152915954,0.4179674983024597,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6822265982627869,0.2424265444278717,1.113919377326965,284.9971618652344,284.95001220703125,301.6272888183594,292.43701171875,298.5513916015625,297.23126220703125,284.9961853027344,1.0,0.6701748967170715,0.3977081179618835,0.3977081179618835,1.0,1.0,-3.4687838554382324,1.0405840873718262,2.4281997680664062,0.2587450444698334,0.9204168319702148,0.9204168319702148,0.0,225.77915954589844,234.0,58640.4453125,0.0,3716.318359375,1.0,279.1405334472656,283.04351806640625,295.4216613769531,299.15704345703125,293.1499938964844,293.1499938964844,278.8500061035156,33401.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416526556015016,1.0,0.0,0.0,3.592148303985596,3.592171192169189,8.609973747297772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2373046875,0.0,1450.6158447265625,1895.4371337890625,0.0,3787.461181640625,0.89039546251297,1.0,0.0,3.0,1.0,0.0
18193260,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8013030886650085,0.4012060165405273,0.3651925027370453,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90869140625,0.9528153538703918,0.6720281839370728,0.6381256580352783,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8611827492713928,0.5049924850463867,0.3556088805198669,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8240137696266174,0.438200831413269,0.4190475344657898,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6800780892372131,0.2425137609243393,1.1154282093048096,284.9086608886719,284.95001220703125,301.6070861816406,292.40045166015625,298.53857421875,297.22662353515625,284.9091491699219,1.0,0.6726119518280029,0.3966868221759796,0.3966868221759796,1.0,1.0,-3.4747793674468994,1.039638876914978,2.435140371322632,0.2567089796066284,0.8387346863746643,0.8387346863746643,0.0,229.109130859375,237.0,59223.5390625,0.0,3750.808349609375,1.0,278.8588256835937,282.93426513671875,295.4276428222656,299.269287109375,293.1499938964844,293.1499938964844,279.1499938964844,38545.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508052468299866,1.0,0.0,0.0,3.472991704940796,3.4730143547058105,8.048237418734061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.22607421875,0.0,1363.1307373046875,1895.4371337890625,0.0,3870.213623046875,0.8681645393371582,1.0,0.0,3.0,1.0,0.0
18193320,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8013030886650085,0.4012060165405273,0.3651925027370453,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90869140625,0.9528153538703918,0.6720281839370728,0.6381256580352783,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8611827492713928,0.5049924850463867,0.3556088805198669,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8240137696266174,0.438200831413269,0.4190475344657898,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6800780892372131,0.2425137609243393,1.1154282093048096,284.9086608886719,284.95001220703125,301.6070861816406,292.40045166015625,298.53857421875,297.22662353515625,284.9091491699219,1.0,0.6726119518280029,0.3966868221759796,0.3966868221759796,1.0,1.0,-3.4747793674468994,1.039638876914978,2.435140371322632,0.2567089796066284,0.8387346863746643,0.8387346863746643,0.0,229.109130859375,237.0,59223.5390625,0.0,3750.808349609375,1.0,278.8588256835937,282.93426513671875,295.4276428222656,299.269287109375,293.1499938964844,293.1499938964844,279.1499938964844,38545.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508052468299866,1.0,0.0,0.0,3.472991704940796,3.4730143547058105,8.048237418734061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.22607421875,0.0,1363.1307373046875,1895.4371337890625,0.0,3870.213623046875,0.8681645393371582,1.0,0.0,3.0,1.0,0.0
18193380,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7994232177734375,0.4018082320690155,0.3656054437160492,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970703125,0.9507092237472534,0.6735202670097351,0.6393566131591797,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8603239059448242,0.5076795220375061,0.357376217842102,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8227466344833374,0.4396383464336395,0.4203236103057861,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.678569495677948,0.242959439754486,1.117355227470398,284.99713134765625,284.95001220703125,301.5873107910156,292.3641662597656,298.53179931640625,297.2301940917969,284.9963684082031,1.0,0.6750556230545044,0.395665556192398,0.395665556192398,1.0,1.0,-3.482727527618408,1.0393579006195068,2.4433696269989014,0.2546983659267425,0.9200853705406188,0.9200853705406188,0.0,231.8926544189453,240.0,58616.73828125,0.0,3787.01708984375,1.0,279.1410522460937,283.04443359375,295.3485717773437,299.0819396972656,293.1499938964844,293.1499938964844,278.8500061035156,33432.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441497921943665,1.0,0.0,0.0,3.590183019638061,3.590205907821656,8.600554792792536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0390625,0.0,1448.73681640625,1895.4371337890625,0.0,3810.109375,0.8900377154350281,1.0,0.0,3.0,1.0,0.0
18193440,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7994232177734375,0.4018082320690155,0.3656054437160492,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970703125,0.9507092237472534,0.6735202670097351,0.6393566131591797,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8603239059448242,0.5076795220375061,0.357376217842102,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8227466344833374,0.4396383464336395,0.4203236103057861,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.678569495677948,0.242959439754486,1.117355227470398,284.99713134765625,284.95001220703125,301.5873107910156,292.3641662597656,298.53179931640625,297.2301940917969,284.9963684082031,1.0,0.6750556230545044,0.395665556192398,0.395665556192398,1.0,1.0,-3.482727527618408,1.0393579006195068,2.4433696269989014,0.2546983659267425,0.9200853705406188,0.9200853705406188,0.0,231.8926544189453,240.0,58616.73828125,0.0,3787.01708984375,1.0,279.1410522460937,283.04443359375,295.3485717773437,299.0819396972656,293.1499938964844,293.1499938964844,278.8500061035156,33432.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441497921943665,1.0,0.0,0.0,3.590183019638061,3.590205907821656,8.600554792792536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0390625,0.0,1448.73681640625,1895.4371337890625,0.0,3810.109375,0.8900377154350281,1.0,0.0,3.0,1.0,0.0
18193500,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7983934879302979,0.4016789197921753,0.3657862842082977,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8798217773437,0.9495518803596495,0.6738114356994629,0.6399614810943604,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8598073720932007,0.5086206793785095,0.3582455515861511,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8220413327217102,0.4400548040866852,0.4209557473659515,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6777744293212891,0.2430270761251449,1.118413329124451,284.8799743652344,284.95001220703125,301.5776062011719,292.3461303710937,298.5259704589844,297.2284545898437,284.8794860839844,1.0,0.6763126254081726,0.3951548933982849,0.3951548933982849,1.0,1.0,-3.48675799369812,1.0392234325408936,2.4475345611572266,0.2538085579872131,0.8378344178199768,0.8378344178199768,0.0,233.38967895507807,240.0,59399.9765625,0.0,3805.934814453125,1.0,278.8996887207031,282.90576171875,295.38397216796875,299.273681640625,293.1499938964844,293.1499938964844,278.8500061035156,38087.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508222341537476,1.0,0.0,0.0,3.5465855598449707,3.5466089248657227,8.392941595047887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.515625,0.0,1436.3092041015625,1895.4371337890625,0.0,3870.366455078125,0.881452202796936,1.0,0.0,3.0,1.0,0.0
18193560,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7967218160629272,0.4014394581317901,0.3656228482723236,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9084777832031,0.9476725459098816,0.6739683151245117,0.6401660442352295,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8587006330490112,0.5094785094261169,0.3588714897632599,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8208083510398865,0.4403659105300903,0.4213171899318695,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6764841079711914,0.2430138438940048,1.1187289953231812,284.9083557128906,284.95001220703125,301.5679931640625,292.3281555175781,298.5193176269531,297.2255554199219,284.9093017578125,1.0,0.6774353384971619,0.394657701253891,0.394657701253891,1.0,1.0,-3.4883766174316406,1.0383021831512451,2.4500744342803955,0.2526187002658844,0.8382049798965454,0.8382049798965454,0.0,235.2229156494141,243.0,59189.171875,0.0,3820.89013671875,1.0,278.8585510253906,282.93511962890625,295.3556823730469,299.1947937011719,293.1499938964844,293.1499938964844,279.1499938964844,38682.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533218741416932,1.0,0.0,0.0,3.469501495361328,3.469524383544922,8.03207001354167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.42578125,0.0,1360.5550537109375,1895.4371337890625,0.0,3892.83837890625,0.8675044178962708,1.0,0.0,3.0,1.0,0.0
18193620,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.794865071773529,0.4019837081432342,0.3659791350364685,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9967041015625,0.9455715417861938,0.6754008531570435,0.64134281873703,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8579062223434448,0.5121884346008301,0.3606529533863067,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8195423483848572,0.441728264093399,0.4225179851055145,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6750066876411438,0.2434279769659042,1.120509147644043,284.99676513671875,284.95001220703125,301.5492248535156,292.29254150390625,298.512939453125,297.2290344238281,284.9960021972656,1.0,0.6798206567764282,0.3936633169651031,0.3936633169651031,1.0,1.0,-3.495941400527954,1.0379387140274048,2.458002805709839,0.2505964040756225,0.9193657040596008,0.9193657040596008,0.0,238.0111541748047,246.0,58589.30078125,0.0,3856.44580078125,1.0,279.1410217285156,283.0447692871094,295.27667236328125,299.00738525390625,293.1499938964844,293.1499938964844,278.8500061035156,33445.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94659024477005,1.0,0.0,0.0,3.5881612300872803,3.588184118270874,8.590870947955409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.13671875,0.0,1446.6622314453125,1895.4371337890625,0.0,3832.19287109375,0.8895952701568604,1.0,0.0,3.0,1.0,0.0
18193680,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.794865071773529,0.4019837081432342,0.3659791350364685,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9967041015625,0.9455715417861938,0.6754008531570435,0.64134281873703,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8579062223434448,0.5121884346008301,0.3606529533863067,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8195423483848572,0.441728264093399,0.4225179851055145,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6750066876411438,0.2434279769659042,1.120509147644043,284.99676513671875,284.95001220703125,301.5492248535156,292.29254150390625,298.512939453125,297.2290344238281,284.9960021972656,1.0,0.6798206567764282,0.3936633169651031,0.3936633169651031,1.0,1.0,-3.495941400527954,1.0379387140274048,2.458002805709839,0.2505964040756225,0.9193657040596008,0.9193657040596008,0.0,238.0111541748047,246.0,58589.30078125,0.0,3856.44580078125,1.0,279.1410217285156,283.0447692871094,295.27667236328125,299.00738525390625,293.1499938964844,293.1499938964844,278.8500061035156,33445.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94659024477005,1.0,0.0,0.0,3.5881612300872803,3.588184118270874,8.590870947955409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.13671875,0.0,1446.6622314453125,1895.4371337890625,0.0,3832.19287109375,0.8895952701568604,1.0,0.0,3.0,1.0,0.0
18193740,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.792670488357544,0.4016054272651672,0.3659971058368683,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9430689215660096,0.6757662296295166,0.6420349478721619,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8566576242446899,0.5137240886688232,0.3619740307331085,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8179602026939392,0.4422821998596191,0.4233478903770447,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6733283996582031,0.2434497773647308,1.1216866970062256,284.90350341796875,284.95001220703125,301.5335693359375,292.2623291015625,298.5024719238281,297.2248840332031,284.9049987792969,1.0,0.6818327903747559,0.3928116858005523,0.3928116858005523,1.0,1.0,-3.5008084774017334,1.0370571613311768,2.4637513160705566,0.2488413751125335,0.8386249542236328,0.8386249542236328,0.0,240.8320159912109,246.0,59191.2734375,0.0,3885.52587890625,1.0,278.8644104003906,282.931640625,295.2950439453125,299.14117431640625,293.1499938964844,293.1499938964844,278.8500061035156,38954.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955414891242981,1.0,0.0,0.0,3.477633237838745,3.477656126022339,8.069764589890838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.5146484375,0.0,1370.7860107421875,1895.4371337890625,0.0,3911.60986328125,0.8695539236068726,1.0,0.0,3.0,1.0,0.0
