time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193800,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7922176718711853,0.4015600979328155,0.3659449517726898,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.89910888671875,0.9425615072250366,0.6758280992507935,0.6421012282371521,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8563739657402039,0.5140047669410706,0.3621584773063659,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8176236152648926,0.4423812925815582,0.4234403371810913,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6729792952537537,0.2434519231319427,1.1217435598373413,284.9079284667969,284.95001220703125,301.531005859375,292.2572937011719,298.5008544921875,297.22442626953125,284.90869140625,1.0,0.6821423172950745,0.3926689028739929,0.3926689028739929,1.0,1.0,-3.50122618675232,1.0367748737335205,2.464451313018799,0.2484724968671798,0.8373512029647827,0.8373512029647827,0.0,241.34185791015625,249.0,59163.19921875,0.0,3889.629150390625,1.0,278.8587341308594,282.9352111816406,295.28436279296875,299.1206970214844,293.1499938964844,293.1499938964844,279.1499938964844,38640.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557040333747864,1.0,0.0,0.0,3.468162298202514,3.4681851863861084,8.025870101846522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.04931640625,0.0,1358.8900146484375,1895.4371337890625,0.0,3914.2001953125,0.8671021461486816,1.0,0.0,3.0,1.0,0.0
18193860,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7903986573219299,0.4020471274852752,0.3662542104721069,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9965209960937,0.9404817819595336,0.6771561503410339,0.6432211399078369,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8556517362594604,0.5167405009269714,0.3639591634273529,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8163644671440125,0.443670392036438,0.4245747327804565,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6715438961982727,0.2438375353813171,1.123401403427124,284.99658203125,284.95001220703125,301.5133972167969,292.2225341796875,298.4948425292969,297.22772216796875,284.9958190917969,1.0,0.6844722628593445,0.3917098343372345,0.3917098343372345,1.0,1.0,-3.508462429046631,1.036372423171997,2.472090005874634,0.2464724779129028,0.918541133403778,0.918541133403778,0.0,244.12722778320312,252.0,58553.62109375,0.0,3924.59521484375,1.0,279.1409912109375,283.0454406738281,295.2062683105469,298.9336853027344,293.1499938964844,293.1499938964844,278.8500061035156,33454.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489027857780457,1.0,0.0,0.0,3.585320234298706,3.5853431224823,8.577272296861338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.53125,0.0,1443.6806640625,1895.4371337890625,0.0,3853.072021484375,0.8889681696891785,1.0,0.0,3.0,1.0,0.0
18193920,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7903986573219299,0.4020471274852752,0.3662542104721069,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9965209960937,0.9404817819595336,0.6771561503410339,0.6432211399078369,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8556517362594604,0.5167405009269714,0.3639591634273529,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8163644671440125,0.443670392036438,0.4245747327804565,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6715438961982727,0.2438375353813171,1.123401403427124,284.99658203125,284.95001220703125,301.5133972167969,292.2225341796875,298.4948425292969,297.22772216796875,284.9958190917969,1.0,0.6844722628593445,0.3917098343372345,0.3917098343372345,1.0,1.0,-3.508462429046631,1.036372423171997,2.472090005874634,0.2464724779129028,0.918541133403778,0.918541133403778,0.0,244.12722778320312,252.0,58553.62109375,0.0,3924.59521484375,1.0,279.1409912109375,283.0454406738281,295.2062683105469,298.9336853027344,293.1499938964844,293.1499938964844,278.8500061035156,33454.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489027857780457,1.0,0.0,0.0,3.585320234298706,3.5853431224823,8.577272296861338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.53125,0.0,1443.6806640625,1895.4371337890625,0.0,3853.072021484375,0.8889681696891785,1.0,0.0,3.0,1.0,0.0
18193980,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7877954244613647,0.4015662372112274,0.3661678731441498,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90869140625,0.937467634677887,0.6774413585662842,0.6438741087913513,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8541998267173767,0.5185807943344116,0.3654801547527313,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8144458532333374,0.4442466795444488,0.4254254996776581,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.669568657875061,0.2438342422246933,1.124514102935791,284.9086303710937,284.95001220703125,301.4964294433594,292.1883239746094,298.4831237792969,297.2228698730469,284.9090881347656,1.0,0.6867343187332153,0.3907507658004761,0.3907507658004761,1.0,1.0,-3.513343811035156,1.035152792930603,2.478190898895264,0.2443682104349136,0.8372028470039368,0.8372028470039368,0.0,247.46597290039065,255.0,59131.96484375,0.0,3957.00830078125,1.0,278.85888671875,282.9364318847656,295.2149658203125,299.0477600097656,293.1499938964844,293.1499938964844,279.1499938964844,38562.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957955539226532,1.0,0.0,0.0,3.4658408164978027,3.4658637046813965,8.015129537852772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.22705078125,0.0,1355.980712890625,1895.4371337890625,0.0,3934.340576171875,0.8665907979011536,1.0,0.0,3.0,1.0,0.0
18194040,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7877954244613647,0.4015662372112274,0.3661678731441498,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90869140625,0.937467634677887,0.6774413585662842,0.6438741087913513,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8541998267173767,0.5185807943344116,0.3654801547527313,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8144458532333374,0.4442466795444488,0.4254254996776581,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.669568657875061,0.2438342422246933,1.124514102935791,284.9086303710937,284.95001220703125,301.4964294433594,292.1883239746094,298.4831237792969,297.2228698730469,284.9090881347656,1.0,0.6867343187332153,0.3907507658004761,0.3907507658004761,1.0,1.0,-3.513343811035156,1.035152792930603,2.478190898895264,0.2443682104349136,0.8372028470039368,0.8372028470039368,0.0,247.46597290039065,255.0,59131.96484375,0.0,3957.00830078125,1.0,278.85888671875,282.9364318847656,295.2149658203125,299.0477600097656,293.1499938964844,293.1499938964844,279.1499938964844,38562.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957955539226532,1.0,0.0,0.0,3.4658408164978027,3.4658637046813965,8.015129537852772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.22705078125,0.0,1355.980712890625,1895.4371337890625,0.0,3934.340576171875,0.8665907979011536,1.0,0.0,3.0,1.0,0.0
18194100,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7866155505180359,0.4017259776592254,0.3661417067050934,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01153564453125,0.9361010789871216,0.6780118942260742,0.644208550453186,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8536080718040466,0.5199146866798401,0.3662741482257843,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8135747909545898,0.4448052942752838,0.4258375763893127,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6686517596244812,0.2439753264188766,1.1249498128890991,285.01141357421875,284.95001220703125,301.4882202148437,292.1714172363281,298.4798583984375,297.22393798828125,285.0118103027344,1.0,0.6878129839897156,0.390271246433258,0.390271246433258,1.0,1.0,-3.515683174133301,1.0345114469528198,2.4811718463897705,0.2431804239749908,0.9095720648765564,0.9095720648765564,0.0,249.0140686035156,255.0,58397.421875,0.0,3972.2724609375,1.0,279.0972900390625,283.0598449707031,295.1461181640625,298.8274841308594,293.1499938964844,293.1499938964844,279.1499938964844,33957.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952629327774048,1.0,0.0,0.0,3.5180554389953613,3.518077850341797,8.25845233975997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.841796875,0.0,1376.54052734375,1895.4371337890625,0.0,3886.6181640625,0.8759488463401794,1.0,0.0,3.0,1.0,0.0
18194160,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7859970927238464,0.4019906222820282,0.3664189875125885,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.9353837370872498,0.6787092685699463,0.6448977589607239,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8535361289978027,0.5213474035263062,0.3672987222671509,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8131722807884216,0.4454568326473236,0.4264838695526123,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6681660413742065,0.2441928535699844,1.1260462999343872,284.9960632324219,284.95001220703125,301.4801940917969,292.1546630859375,298.4775695800781,297.2261657714844,284.99493408203125,1.0,0.6890035271644592,0.3897961676120758,0.3897961676120758,1.0,1.0,-3.5201728343963623,1.0346026420593262,2.485570192337036,0.2422881424427032,0.917492151260376,0.917492151260376,0.0,250.25311279296875,258.0,58515.55859375,0.0,3991.186279296875,1.0,279.141845703125,283.0455017089844,295.1372375488281,298.861328125,293.1499938964844,293.1499938964844,278.8500061035156,33375.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510454535484314,1.0,0.0,0.0,3.5840904712677,3.584113359451294,8.571389003009244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2353515625,0.0,1441.7908935546875,1895.4371337890625,0.0,3872.375244140625,0.8884138464927673,1.0,0.0,3.0,1.0,0.0
18194220,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7834555506706238,0.401447057723999,0.3662831783294678,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087829589844,0.932422697544098,0.6789166927337646,0.6454886198043823,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8521817922592163,0.5232146978378296,0.3688434064388275,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8112576007843018,0.4459506571292877,0.4272630214691162,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6662585735321045,0.2441637068986892,1.1270557641983032,284.9087219238281,284.95001220703125,301.4646911621094,292.1216735839844,298.46630859375,297.2213134765625,284.9091796875,1.0,0.6912094950675964,0.3888460397720337,0.3888460397720337,1.0,1.0,-3.524738550186157,1.0332807302474976,2.49145770072937,0.2401366382837295,0.8365563750267029,0.8365563750267029,0.0,253.58306884765625,261.0,59087.75,0.0,4022.924072265625,1.0,278.85894775390625,282.9375,295.1480407714844,298.9769287109375,293.1499938964844,293.1499938964844,279.1499938964844,38565.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600831866264344,1.0,0.0,0.0,3.4623544216156006,3.4623773097991943,7.999012154868979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.703125,0.0,1352.4581298828125,1895.4371337890625,0.0,3953.327392578125,0.8658233284950256,1.0,0.0,3.0,1.0,0.0
18194280,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7834555506706238,0.401447057723999,0.3662831783294678,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087829589844,0.932422697544098,0.6789166927337646,0.6454886198043823,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8521817922592163,0.5232146978378296,0.3688434064388275,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8112576007843018,0.4459506571292877,0.4272630214691162,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6662585735321045,0.2441637068986892,1.1270557641983032,284.9087219238281,284.95001220703125,301.4646911621094,292.1216735839844,298.46630859375,297.2213134765625,284.9091796875,1.0,0.6912094950675964,0.3888460397720337,0.3888460397720337,1.0,1.0,-3.524738550186157,1.0332807302474976,2.49145770072937,0.2401366382837295,0.8365563750267029,0.8365563750267029,0.0,253.58306884765625,261.0,59087.75,0.0,4022.924072265625,1.0,278.85894775390625,282.9375,295.1480407714844,298.9769287109375,293.1499938964844,293.1499938964844,279.1499938964844,38565.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600831866264344,1.0,0.0,0.0,3.4623544216156006,3.4623773097991943,7.999012154868979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.703125,0.0,1352.4581298828125,1895.4371337890625,0.0,3953.327392578125,0.8658233284950256,1.0,0.0,3.0,1.0,0.0
18194340,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7818689346313477,0.4017622172832489,0.3664094805717468,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9305760860443116,0.6799759268760681,0.6462512016296387,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8516057133674622,0.5256223082542419,0.370391309261322,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8100920915603638,0.4469185471534729,0.4280710518360138,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.665034830570221,0.2444454431533813,1.1281696557998655,284.9995422363281,284.95001220703125,301.4520568847656,292.0939636230469,298.4619445800781,297.2241516113281,284.99884033203125,1.0,0.6930851340293884,0.3880321383476257,0.3880321383476257,1.0,1.0,-3.529973268508911,1.0325955152511597,2.497377872467041,0.2382446676492691,0.9143882393836976,0.9143882393836976,0.0,256.0015869140625,261.0,58430.59765625,0.0,4050.987060546875,1.0,279.1350402832031,283.0502624511719,295.0715637207031,298.7818298339844,293.1499938964844,293.1499938964844,279.1499938964844,33365.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531818628311156,1.0,0.0,0.0,3.5666985511779785,3.5667214393615723,8.488405569551105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9873046875,0.0,1423.1927490234375,1895.4371337890625,0.0,3891.581298828125,0.8846319317817688,1.0,0.0,3.0,1.0,0.0
18194400,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7816874384880066,0.4018017649650574,0.3664793074131012,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9967041015625,0.9303709268569946,0.6801314949989319,0.6464477181434631,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8515860438346863,0.5260124802589417,0.3706873655319214,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8099690675735474,0.4470753371715545,0.4282461404800415,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.664898157119751,0.2444960623979568,1.128483533859253,284.9960021972656,284.95001220703125,301.45001220703125,292.08935546875,298.46124267578125,297.2246398925781,284.9950561523437,1.0,0.6934239268302917,0.3878958821296692,0.3878958821296692,1.0,1.0,-3.531238317489624,1.0326093435287476,2.498629093170166,0.2379902452230453,0.916565716266632,0.916565716266632,0.0,256.36529541015625,264.0,58470.05859375,0.0,4056.445068359375,1.0,279.1407165527344,283.04656982421875,295.0722351074219,298.7919311523437,293.1499938964844,293.1499938964844,278.8500061035156,33442.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531620740890504,1.0,0.0,0.0,3.579090118408203,3.579113006591797,8.547489187549218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4775390625,0.0,1436.9346923828125,1895.4371337890625,0.0,3891.4033203125,0.8875070214271545,1.0,0.0,3.0,1.0,0.0
18194460,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7791836261749268,0.4011959433555603,0.3662816882133484,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.9274466037750244,0.6802295446395874,0.6469582915306091,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.85030597448349,0.5279137492179871,0.3722511827945709,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8080250024795532,0.4474847316741943,0.4289425909519195,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6630412340164185,0.2444428503513336,1.12937593460083,284.90899658203125,284.95001220703125,301.4385986328125,292.0585327148437,298.4512023925781,297.2197570800781,284.909423828125,1.0,0.6955726146697998,0.3869496583938598,0.3869496583938598,1.0,1.0,-3.5354158878326416,1.0311474800109863,2.504268407821656,0.2357692569494247,0.8358964323997498,0.8358964323997498,0.0,259.69970703125,267.0,59040.92578125,0.0,4087.3779296875,1.0,278.85894775390625,282.938720703125,295.0841979980469,298.90869140625,293.1499938964844,293.1499938964844,279.1499938964844,38559.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620178937911988,1.0,0.0,0.0,3.458599328994751,3.4586219787597656,7.981670364642923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.6025390625,0.0,1348.6124267578125,1895.4371337890625,0.0,3970.552978515625,0.8649866580963135,1.0,0.0,3.0,1.0,0.0
18194520,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7791836261749268,0.4011959433555603,0.3662816882133484,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.9274466037750244,0.6802295446395874,0.6469582915306091,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.85030597448349,0.5279137492179871,0.3722511827945709,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8080250024795532,0.4474847316741943,0.4289425909519195,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6630412340164185,0.2444428503513336,1.12937593460083,284.90899658203125,284.95001220703125,301.4385986328125,292.0585327148437,298.4512023925781,297.2197570800781,284.909423828125,1.0,0.6955726146697998,0.3869496583938598,0.3869496583938598,1.0,1.0,-3.5354158878326416,1.0311474800109863,2.504268407821656,0.2357692569494247,0.8358964323997498,0.8358964323997498,0.0,259.69970703125,267.0,59040.92578125,0.0,4087.3779296875,1.0,278.85894775390625,282.938720703125,295.0841979980469,298.90869140625,293.1499938964844,293.1499938964844,279.1499938964844,38559.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620178937911988,1.0,0.0,0.0,3.458599328994751,3.4586219787597656,7.981670364642923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.6025390625,0.0,1348.6124267578125,1895.4371337890625,0.0,3970.552978515625,0.8649866580963135,1.0,0.0,3.0,1.0,0.0
18194580,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7774434089660645,0.4014871716499328,0.3664240837097168,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99609375,0.9254115223884584,0.6813083291053772,0.6478154063224792,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8497748374938965,0.5307536125183105,0.3741251230239868,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8067088723182678,0.4485264718532562,0.4298493862152099,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6617206335067749,0.2447530776262283,1.13070809841156,284.99615478515625,284.95001220703125,301.4327697753906,292.0298767089844,298.4486389160156,297.22296142578125,284.99542236328125,1.0,0.6977304816246033,0.3860034048557281,0.3860034048557281,1.0,1.0,-3.541557788848877,1.030343532562256,2.511214256286621,0.2335673868656158,0.915934681892395,0.915934681892395,0.0,262.4792785644531,255.0,58425.1875,0.0,4120.15576171875,1.0,279.14093017578125,283.0478210449219,295.0117492675781,298.72705078125,293.1499938964844,293.1499938964844,278.8500061035156,33456.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954858899116516,1.0,0.0,0.0,3.5751872062683105,3.5752100944519043,8.528858188583399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.0625,0.0,1432.8763427734375,1895.4371337890625,0.0,3906.627685546875,0.8866995573043823,1.0,0.0,3.0,1.0,0.0
18194640,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7774434089660645,0.4014871716499328,0.3664240837097168,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99609375,0.9254115223884584,0.6813083291053772,0.6478154063224792,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8497748374938965,0.5307536125183105,0.3741251230239868,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8067088723182678,0.4485264718532562,0.4298493862152099,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6617206335067749,0.2447530776262283,1.13070809841156,284.99615478515625,284.95001220703125,301.4327697753906,292.0298767089844,298.4486389160156,297.22296142578125,284.99542236328125,1.0,0.6977304816246033,0.3860034048557281,0.3860034048557281,1.0,1.0,-3.541557788848877,1.030343532562256,2.511214256286621,0.2335673868656158,0.915934681892395,0.915934681892395,0.0,262.4792785644531,255.0,58425.1875,0.0,4120.15576171875,1.0,279.14093017578125,283.0478210449219,295.0117492675781,298.72705078125,293.1499938964844,293.1499938964844,278.8500061035156,33456.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954858899116516,1.0,0.0,0.0,3.5751872062683105,3.5752100944519043,8.528858188583399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.0625,0.0,1432.8763427734375,1895.4371337890625,0.0,3906.627685546875,0.8866995573043823,1.0,0.0,3.0,1.0,0.0
18194700,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7784295678138733,0.401207834482193,0.3663652241230011,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.88018798828125,0.9269810318946838,0.6813840866088867,0.6481137275695801,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.851455569267273,0.5317592024803162,0.3749630153179168,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8079774379730225,0.4487412273883819,0.4301868975162506,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6626594066619873,0.2447560876607895,1.13096284866333,284.8803405761719,284.95001220703125,301.4317932128906,292.0163269042969,298.44537353515625,297.2210998535156,284.8799743652344,1.0,0.6970701217651367,0.3855302929878235,0.3855302929878235,1.0,1.0,-3.543576717376709,1.0295766592025757,2.514000177383423,0.23250612616539,0.8343936204910278,0.8343936204910278,0.0,261.1838073730469,255.0,59190.125,0.0,4117.57373046875,1.0,278.9000549316406,282.9107360839844,295.0517578125,298.92193603515625,293.1499938964844,293.1499938964844,278.8500061035156,38162.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612915515899658,1.0,0.0,0.0,3.5298476219177246,3.529870748519897,8.313907642332197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.134765625,0.0,1419.2061767578125,1895.4371337890625,0.0,3964.09033203125,0.8777873516082764,1.0,0.0,3.0,1.0,0.0
18194760,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7798826694488525,0.4008439481258392,0.365925133228302,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90826416015625,0.9293113946914672,0.6813382506370544,0.6479607820510864,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8537110090255737,0.5327053070068359,0.3755201995372772,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8097801208496094,0.4488624334335327,0.4302014112472534,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6640461087226868,0.2446932345628738,1.1302497386932373,284.9081726074219,284.95001220703125,301.4320983886719,292.00323486328125,298.4416198730469,297.21807861328125,284.90899658203125,1.0,0.6956857442855835,0.3850765824317932,0.3850765824317932,1.0,1.0,-3.5426957607269287,1.0278993844985962,2.514796257019043,0.2310968935489654,0.834522545337677,0.834522545337677,0.0,258.769775390625,243.0,58956.96484375,0.0,4100.68408203125,1.0,278.85870361328125,282.939697265625,295.0283508300781,298.8471069335937,293.1499938964844,293.1499938964844,279.1499938964844,38730.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635539054870604,1.0,0.0,0.0,3.4522290229797363,3.452251672744751,7.952295391078223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.4765625,0.0,1343.3902587890625,1895.4371337890625,0.0,3984.201904296875,0.8637123703956604,1.0,0.0,3.0,1.0,0.0
18194820,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7861018180847168,0.4011591374874115,0.3656728267669678,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9940490722656,0.9381890892982484,0.6823887228965759,0.6483500599861145,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8616555333137512,0.535673201084137,0.3771484494209289,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8163359761238098,0.449879914522171,0.4306471049785614,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6694971323013306,0.2450559288263321,1.129724621772766,284.994140625,284.95001220703125,301.4362487792969,291.9784545898437,298.442626953125,297.2222900390625,284.99334716796875,1.0,0.6918230056762695,0.3841692209243774,0.3841692209243774,1.0,1.0,-3.5447163581848145,1.0258196592330933,2.5188968181610107,0.2285465151071548,0.9128395318984984,0.9128395318984984,0.0,250.6000366210937,231.0,58308.94140625,0.0,4056.511474609375,1.0,279.140869140625,283.0477905273437,294.95880126953125,298.6661376953125,293.1499938964844,293.1499938964844,278.8500061035156,33536.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560656547546388,1.0,0.0,0.0,3.568032741546631,3.5680556297302246,8.494757253174612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.986328125,0.0,1425.85546875,1895.4371337890625,0.0,3917.4384765625,0.8851475119590759,1.0,0.0,3.0,1.0,0.0
18194880,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7861018180847168,0.4011591374874115,0.3656728267669678,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9940490722656,0.9381890892982484,0.6823887228965759,0.6483500599861145,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8616555333137512,0.535673201084137,0.3771484494209289,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8163359761238098,0.449879914522171,0.4306471049785614,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6694971323013306,0.2450559288263321,1.129724621772766,284.994140625,284.95001220703125,301.4362487792969,291.9784545898437,298.442626953125,297.2222900390625,284.99334716796875,1.0,0.6918230056762695,0.3841692209243774,0.3841692209243774,1.0,1.0,-3.5447163581848145,1.0258196592330933,2.5188968181610107,0.2285465151071548,0.9128395318984984,0.9128395318984984,0.0,250.6000366210937,231.0,58308.94140625,0.0,4056.511474609375,1.0,279.140869140625,283.0477905273437,294.95880126953125,298.6661376953125,293.1499938964844,293.1499938964844,278.8500061035156,33536.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560656547546388,1.0,0.0,0.0,3.568032741546631,3.5680556297302246,8.494757253174612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.986328125,0.0,1425.85546875,1895.4371337890625,0.0,3917.4384765625,0.8851475119590759,1.0,0.0,3.0,1.0,0.0
18194940,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7926095128059387,0.4006269574165344,0.3651154339313507,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9473259449005128,0.6825123429298401,0.6483515501022339,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.869979977607727,0.5376031994819641,0.3783914744853973,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8229987621307373,0.4501690566539764,0.4307848513126373,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6753597259521484,0.2450914531946182,1.1288260221481323,284.90509033203125,284.95001220703125,301.4435729980469,291.9580993652344,298.4394226074219,297.2189636230469,284.9060974121094,1.0,0.6875705718994141,0.3833707869052887,0.3833707869052887,1.0,1.0,-3.5446364879608154,1.0233569145202637,2.521279573440552,0.2262720912694931,0.8336130380630493,0.8336130380630493,0.0,242.2071990966797,231.0,58850.703125,0.0,4005.51025390625,1.0,278.8635559082031,282.9392395019531,294.9860534667969,298.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,38957.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642727971076964,1.0,0.0,0.0,3.451046705245972,3.4510693550109863,7.946849223117169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.0419921875,0.0,1343.8035888671875,1895.4371337890625,0.0,3990.581298828125,0.8637570738792419,1.0,0.0,3.0,1.0,0.0
18195000,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7935306429862976,0.4005758166313171,0.3649992346763611,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8877868652344,0.9486111998558044,0.6825363636016846,0.6483149528503418,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8711754679679871,0.5378963947296143,0.3785370886325836,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8239367604255676,0.4502167999744415,0.4307657182216644,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6761959195137024,0.24509958922863,1.1285960674285889,284.9078063964844,284.95001220703125,301.4448547363281,291.9554138183594,298.43927001953125,297.2188415527344,284.9084167480469,1.0,0.6869311928749084,0.3832618594169616,0.3832618594169616,1.0,1.0,-3.5443272590637207,1.0229228734970093,2.521404504776001,0.2259056717157364,0.8319498300552368,0.8319498300552368,0.0,241.0115661621093,219.0,58819.609375,0.0,3997.48193359375,1.0,278.8589782714844,282.9414978027344,294.9786071777344,298.7872619628906,293.1499938964844,293.1499938964844,279.1499938964844,38718.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644089937210084,1.0,0.0,0.0,3.4430246353149414,3.443047285079956,7.909947044026922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.30029296875,0.0,1334.046142578125,1895.4371337890625,0.0,3991.7890625,0.8615986704826355,1.0,0.0,3.0,1.0,0.0
18195060,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8033326864242554,0.4009211659431457,0.3646753430366516,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.994140625,0.9613808393478394,0.6836287379264832,0.6486785411834717,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8834592700004578,0.5411492586135864,0.3802854418754577,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8335801362991333,0.4512197971343994,0.4310868382453918,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6849308013916016,0.2455587387084961,1.1279703378677368,284.99420166015625,284.95001220703125,301.4575500488281,291.9339599609375,298.444091796875,297.22442626953125,284.99346923828125,1.0,0.6815637350082397,0.3824685215950012,0.3824685215950012,1.0,1.0,-3.5461041927337646,1.0210877656936646,2.5250163078308105,0.2236488461494445,0.91049325466156,0.91049325466156,0.0,229.84957885742188,207.0,58177.83984375,0.0,3934.4814453125,1.0,279.1407775878906,283.04998779296875,294.91314697265625,298.6104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33532.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566964507102966,1.0,0.0,0.0,3.5579073429107666,3.557929992675781,8.446612582702073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6005859375,0.0,1415.1043701171875,1895.4371337890625,0.0,3923.083740234375,0.8828839063644409,1.0,0.0,3.0,1.0,0.0
18195120,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8033326864242554,0.4009211659431457,0.3646753430366516,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.994140625,0.9613808393478394,0.6836287379264832,0.6486785411834717,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8834592700004578,0.5411492586135864,0.3802854418754577,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8335801362991333,0.4512197971343994,0.4310868382453918,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6849308013916016,0.2455587387084961,1.1279703378677368,284.99420166015625,284.95001220703125,301.4575500488281,291.9339599609375,298.444091796875,297.22442626953125,284.99346923828125,1.0,0.6815637350082397,0.3824685215950012,0.3824685215950012,1.0,1.0,-3.5461041927337646,1.0210877656936646,2.5250163078308105,0.2236488461494445,0.91049325466156,0.91049325466156,0.0,229.84957885742188,207.0,58177.83984375,0.0,3934.4814453125,1.0,279.1407775878906,283.04998779296875,294.91314697265625,298.6104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33532.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566964507102966,1.0,0.0,0.0,3.5579073429107666,3.557929992675781,8.446612582702073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6005859375,0.0,1415.1043701171875,1895.4371337890625,0.0,3923.083740234375,0.8828839063644409,1.0,0.0,3.0,1.0,0.0
18195180,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8133449554443359,0.4003689289093017,0.363968014717102,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90936279296875,0.9738473892211914,0.6837213635444641,0.6485782265663147,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8965718150138855,0.5435407757759094,0.3817636966705322,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8439157009124756,0.4515373408794403,0.4311278462409973,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6943098902702332,0.2456822544336319,1.1269267797470093,284.9093017578125,284.95001220703125,301.4739685058594,291.9139709472656,298.4436950683594,297.2214050292969,284.90966796875,1.0,0.6758760213851929,0.3816751539707184,0.3816751539707184,1.0,1.0,-3.54571270942688,1.0185309648513794,2.52718186378479,0.2213463634252548,0.8310850262641907,0.8310850262641907,0.0,218.73159790039065,195.0,58707.3671875,0.0,3866.17236328125,1.0,278.859130859375,282.9444885253906,294.9366760253906,298.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,38609.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649629592895508,1.0,0.0,0.0,3.434464931488037,3.434487581253052,7.870666536291537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.6416015625,0.0,1324.7080078125,1895.4371337890625,0.0,3996.700927734375,0.8596950769424438,1.0,0.0,3.0,1.0,0.0
18195240,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8133449554443359,0.4003689289093017,0.363968014717102,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90936279296875,0.9738473892211914,0.6837213635444641,0.6485782265663147,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8965718150138855,0.5435407757759094,0.3817636966705322,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8439157009124756,0.4515373408794403,0.4311278462409973,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6943098902702332,0.2456822544336319,1.1269267797470093,284.9093017578125,284.95001220703125,301.4739685058594,291.9139709472656,298.4436950683594,297.2214050292969,284.90966796875,1.0,0.6758760213851929,0.3816751539707184,0.3816751539707184,1.0,1.0,-3.54571270942688,1.0185309648513794,2.52718186378479,0.2213463634252548,0.8310850262641907,0.8310850262641907,0.0,218.73159790039065,195.0,58707.3671875,0.0,3866.17236328125,1.0,278.859130859375,282.9444885253906,294.9366760253906,298.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,38609.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649629592895508,1.0,0.0,0.0,3.434464931488037,3.434487581253052,7.870666536291537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.6416015625,0.0,1324.7080078125,1895.4371337890625,0.0,3996.700927734375,0.8596950769424438,1.0,0.0,3.0,1.0,0.0
18195300,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8187350034713745,0.4005016386508941,0.3636527061462402,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01007080078125,0.980297863483429,0.6841996908187866,0.6485448479652405,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9039106965065002,0.5451770424842834,0.3825511634349823,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8497805595397949,0.4519715309143066,0.4311374723911285,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6995384097099304,0.245900347828865,1.126342535018921,285.0099792480469,284.95001220703125,301.4834899902344,291.9044494628906,298.4466552734375,297.2237854003906,285.0101928710937,1.0,0.6729286909103394,0.3812784850597381,0.3812784850597381,1.0,1.0,-3.5455431938171387,1.0172665119171145,2.5282766819000244,0.2200812101364135,0.9019766449928284,0.9019766449928284,0.0,212.93719482421875,195.0,57972.45703125,0.0,3830.6748046875,1.0,279.09649658203125,283.0655517578125,294.875,298.5233154296875,293.1499938964844,293.1499938964844,279.1499938964844,33959.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592165946960448,1.0,0.0,0.0,3.486950635910034,3.4869725704193115,8.113063358905492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4736328125,0.0,1344.63671875,1895.4371337890625,0.0,3945.599365234375,0.869022786617279,1.0,0.0,3.0,1.0,0.0
18195360,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8249914050102234,0.400725781917572,0.3636261522769928,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.993896484375,0.987309455871582,0.6847987771034241,0.6488581895828247,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9128746390342712,0.5469096302986145,0.3835728764533996,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8567053079605103,0.452502965927124,0.4313823878765106,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.705625593662262,0.2462001144886016,1.1264337301254272,284.9940185546875,284.95001220703125,301.4937744140625,291.895263671875,298.45074462890625,297.2272644042969,284.9929504394531,1.0,0.6700712442398071,0.3808875381946563,0.3808875381946563,1.0,1.0,-3.54751968383789,1.0167254209518433,2.530794382095337,0.2191058993339538,0.9088401794433594,0.9088401794433594,0.0,206.7899475097656,183.0,58079.9140625,0.0,3798.4326171875,1.0,279.1415710449219,283.0507202148437,294.8735046386719,298.5634765625,293.1499938964844,293.1499938964844,278.8500061035156,33413.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571879506111144,1.0,0.0,0.0,3.5523178577423096,3.552340507507324,8.420093990935129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1005859375,0.0,1408.3465576171875,1895.4371337890625,0.0,3927.479736328125,0.8813115954399109,1.0,0.0,3.0,1.0,0.0
18195420,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8368809819221497,0.400178849697113,0.3629210591316223,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097595214844,0.9990000128746032,0.6848525404930115,0.6482051610946655,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.931368350982666,0.5493903160095215,0.3851135671138763,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8704267740249634,0.4527804553508758,0.4313808381557464,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7169640064239502,0.2463665455579757,1.125564694404602,284.90972900390625,284.95001220703125,301.5166015625,291.8777770996094,298.4522399902344,297.2243957519531,284.90997314453125,1.0,0.6641013026237488,0.380105584859848,0.380105584859848,1.0,1.0,-3.5466816425323486,1.0140451192855835,2.5326366424560547,0.2168773412704467,0.8301180005073547,0.8301180005073547,0.0,195.38638305664065,171.0,58610.0234375,0.0,3727.287109375,1.0,278.8592224121094,282.9459533691406,294.9005432128906,298.69293212890625,293.1499938964844,293.1499938964844,279.1499938964844,38579.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655106067657472,1.0,0.0,0.0,3.4277899265289307,3.427812337875366,7.840101261535892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.06591796875,0.0,1317.842529296875,1895.4371337890625,0.0,4001.55322265625,0.858189046382904,1.0,0.0,3.0,1.0,0.0
18195480,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8368809819221497,0.400178849697113,0.3629210591316223,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097595214844,0.9990000128746032,0.6848525404930115,0.6482051610946655,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.931368350982666,0.5493903160095215,0.3851135671138763,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8704267740249634,0.4527804553508758,0.4313808381557464,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7169640064239502,0.2463665455579757,1.125564694404602,284.90972900390625,284.95001220703125,301.5166015625,291.8777770996094,298.4522399902344,297.2243957519531,284.90997314453125,1.0,0.6641013026237488,0.380105584859848,0.380105584859848,1.0,1.0,-3.5466816425323486,1.0140451192855835,2.5326366424560547,0.2168773412704467,0.8301180005073547,0.8301180005073547,0.0,195.38638305664065,171.0,58610.0234375,0.0,3727.287109375,1.0,278.8592224121094,282.9459533691406,294.9005432128906,298.69293212890625,293.1499938964844,293.1499938964844,279.1499938964844,38579.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655106067657472,1.0,0.0,0.0,3.4277899265289307,3.427812337875366,7.840101261535892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.06591796875,0.0,1317.842529296875,1895.4371337890625,0.0,4001.55322265625,0.858189046382904,1.0,0.0,3.0,1.0,0.0
18195540,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8454912304878235,0.4003873169422149,0.3626555800437927,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6872789263725281,0.6292263269424438,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9448907375335692,0.5523717403411865,0.3868163824081421,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8804137110710144,0.4535100758075714,0.4316311180591583,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7244858145713806,0.2467609494924545,1.1255604028701782,284.98565673828125,284.95001220703125,301.53924560546875,291.863037109375,298.46026611328125,297.2315673828125,284.9847717285156,1.0,0.6574367880821228,0.3794070482254028,0.3794070482254028,1.0,1.0,-3.52840542793274,1.0058687925338743,2.522536516189575,0.2129528075456619,0.8958785533905029,0.8958785533905029,0.0,187.2896881103516,171.0,57685.953125,0.0,3630.545166015625,1.0,279.13641357421875,283.0487670898437,294.8359375,298.5023193359375,293.1499938964844,293.1499938964844,279.1499938964844,33847.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575637578964232,1.0,0.0,0.0,3.5237395763397217,3.523761987686157,8.285159651677532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.1474609375,0.0,1381.6357421875,1895.4371337890625,0.0,3930.83935546875,0.8752638697624207,1.0,0.0,3.0,1.0,0.0
18195600,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.846223771572113,0.4003891348838806,0.3626592457294464,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857788085937,0.9990000128746032,0.6877690553665161,0.6275268793106079,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.946064591407776,0.5527052879333496,0.3870487213134765,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8812698125839233,0.453583687543869,0.4316955506801605,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7251184582710266,0.2468015253543853,1.1256850957870483,284.982177734375,284.95001220703125,301.54205322265625,291.861328125,298.4613952636719,297.2327880859375,284.98065185546875,1.0,0.6565021276473999,0.379323661327362,0.379323661327362,1.0,1.0,-3.52439284324646,1.0042799711227417,2.5201127529144287,0.2124558538198471,0.8959424495697021,0.8959424495697021,0.0,186.5443115234375,159.0,57651.6875,0.0,3618.760009765625,1.0,279.1404724121094,283.04571533203125,294.8375549316406,298.5080871582031,293.1499938964844,293.1499938964844,279.45001220703125,33967.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573671221733092,1.0,0.0,0.0,3.529839038848877,3.5298614501953125,8.313867851938994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.56591796875,0.0,1388.8421630859375,1895.4371337890625,0.0,3929.081787109375,0.8767709136009216,1.0,0.0,3.0,1.0,0.0
