time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195660,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8578994274139404,0.4007491767406463,0.3626544773578644,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0227966308594,0.9990000128746032,0.694597065448761,0.6015023589134216,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9625378847122192,0.556215226650238,0.3892170190811157,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8945487141609192,0.4545718431472778,0.4322679042816162,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7348352074623108,0.2473772764205932,1.1265711784362793,285.0230407714844,284.95001220703125,301.56982421875,291.84576416015625,298.4806213378906,297.2536926269531,285.0200500488281,1.0,0.6478071808815002,0.3787542283535003,0.3787542283535003,1.0,1.0,-3.4974489212036133,0.993629276752472,2.503819704055786,0.2078895419836044,0.977867066860199,0.977867066860199,0.0,176.75047302246094,162.0,56775.91015625,0.0,3494.67333984375,1.0,279.4412536621094,283.1137390136719,294.8207397460937,298.4235534667969,293.1499938964844,293.1499938964844,279.1499938964844,31826.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497542977333068,1.0,0.0,0.0,3.6995503902435294,3.69957423210144,9.132531886280048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.6943359375,0.0,1557.3450927734375,1895.4371337890625,0.0,3860.748291015625,0.9133197069168092,1.0,0.0,3.0,1.0,0.0
18195720,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8578994274139404,0.4007491767406463,0.3626544773578644,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0227966308594,0.9990000128746032,0.694597065448761,0.6015023589134216,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9625378847122192,0.556215226650238,0.3892170190811157,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8945487141609192,0.4545718431472778,0.4322679042816162,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7348352074623108,0.2473772764205932,1.1265711784362793,285.0230407714844,284.95001220703125,301.56982421875,291.84576416015625,298.4806213378906,297.2536926269531,285.0200500488281,1.0,0.6478071808815002,0.3787542283535003,0.3787542283535003,1.0,1.0,-3.4974489212036133,0.993629276752472,2.503819704055786,0.2078895419836044,0.977867066860199,0.977867066860199,0.0,176.75047302246094,162.0,56775.91015625,0.0,3494.67333984375,1.0,279.4412536621094,283.1137390136719,294.8207397460937,298.4235534667969,293.1499938964844,293.1499938964844,279.1499938964844,31826.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497542977333068,1.0,0.0,0.0,3.6995503902435294,3.69957423210144,9.132531886280048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.6943359375,0.0,1557.3450927734375,1895.4371337890625,0.0,3860.748291015625,0.9133197069168092,1.0,0.0,3.0,1.0,0.0
18195780,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.864006519317627,0.3997725546360016,0.3619081676006317,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8833923339844,0.9990000128746032,0.7012482285499573,0.5875023007392883,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.971423327922821,0.5583747029304504,0.3908067345619201,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9018267393112184,0.4544843137264251,0.4322811663150787,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7402126789093018,0.2473872601985931,1.126499056816101,284.8832702636719,284.95001220703125,301.5994873046875,291.8310241699219,298.4970092773437,297.2691345214844,284.884765625,1.0,0.6433468461036682,0.3781847953796386,0.3781847953796386,1.0,1.0,-3.4815316200256348,0.9866601228713988,2.4948716163635254,0.2042910903692245,0.8585072159767151,0.8585072159767151,0.0,171.5576629638672,180.0,57245.09765625,0.0,3425.76025390625,1.0,279.156982421875,282.95867919921875,294.8575439453125,298.5659484863281,293.1499938964844,293.1499938964844,279.45001220703125,38845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591395258903505,1.0,0.0,0.0,3.596743583679199,3.5967676639556885,8.632016488263616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.89111328125,0.0,1495.697998046875,1895.4371337890625,0.0,3944.912109375,0.8953560590744019,1.0,0.0,3.0,1.0,0.0
18195840,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.864006519317627,0.3997725546360016,0.3619081676006317,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8833923339844,0.9990000128746032,0.7012482285499573,0.5875023007392883,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.971423327922821,0.5583747029304504,0.3908067345619201,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9018267393112184,0.4544843137264251,0.4322811663150787,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7402126789093018,0.2473872601985931,1.126499056816101,284.8832702636719,284.95001220703125,301.5994873046875,291.8310241699219,298.4970092773437,297.2691345214844,284.884765625,1.0,0.6433468461036682,0.3781847953796386,0.3781847953796386,1.0,1.0,-3.4815316200256348,0.9866601228713988,2.4948716163635254,0.2042910903692245,0.8585072159767151,0.8585072159767151,0.0,171.5576629638672,180.0,57245.09765625,0.0,3425.76025390625,1.0,279.156982421875,282.95867919921875,294.8575439453125,298.5659484863281,293.1499938964844,293.1499938964844,279.45001220703125,38845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591395258903505,1.0,0.0,0.0,3.596743583679199,3.5967676639556885,8.632016488263616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.89111328125,0.0,1495.697998046875,1895.4371337890625,0.0,3944.912109375,0.8953560590744019,1.0,0.0,3.0,1.0,0.0
18195900,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8633678555488586,0.3997838795185089,0.361639142036438,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0022888183594,0.9990000128746032,0.7043101191520691,0.5883749127388,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9716736078262328,0.5600026845932007,0.3917012810707092,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9014045596122742,0.4547702074050903,0.4323337078094482,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7399243712425232,0.247575506567955,1.1267645359039309,285.0021057128906,284.95001220703125,301.61492919921875,291.8238830566406,298.5081481933594,297.2798767089844,285.0039367675781,1.0,0.6442253589630127,0.3779000639915466,0.3779000639915466,1.0,1.0,-3.483685255050659,0.986527144908905,2.4971580505371094,0.2033429741859436,0.9356927871704102,0.9356927871704102,0.0,171.91062927246094,180.0,56421.71875,0.0,3433.010498046875,1.0,279.4002380371094,283.0993957519531,294.792236328125,298.342529296875,293.1499938964844,293.1499938964844,279.45001220703125,34346.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528427124023438,1.0,0.0,0.0,3.638472557067871,3.638496160507202,8.83347354374564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.78271484375,0.0,1508.0518798828125,1895.4371337890625,0.0,3888.53515625,0.9031473994255066,1.0,0.0,3.0,1.0,0.0
18195960,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8613465428352356,0.399992823600769,0.3618417978286743,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008544921875,0.9990000128746032,0.7067205309867859,0.5928875803947449,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9703024625778198,0.5618374347686768,0.3929816484451294,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8993641138076782,0.4552439153194427,0.4327861368656158,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7384727001190186,0.2478927671909332,1.1282695531845093,285.0009155273437,284.95001220703125,301.6307067871094,291.8169250488281,298.5187683105469,297.28875732421875,285.0003967285156,1.0,0.6466549038887024,0.3777278363704681,0.3777278363704681,1.0,1.0,-3.4932377338409424,0.9891408681869508,2.504096746444702,0.2036774605512619,0.9526197910308838,0.9526197910308838,0.0,173.7649688720703,198.0,56610.171875,0.0,3466.848876953125,1.0,279.4429016113281,283.0957946777344,294.7920227050781,298.384521484375,293.1499938964844,293.1499938964844,279.1499938964844,33406.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95043283700943,1.0,0.0,0.0,3.7048707008361816,3.704894781112671,9.158817420029663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.77734375,0.0,1575.377685546875,1895.4371337890625,0.0,3866.860595703125,0.9156779050827026,1.0,0.0,3.0,1.0,0.0
18196020,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8520814180374146,0.3993347585201263,0.3617404699325561,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9096374511719,0.9990000128746032,0.7077103853225708,0.6126483678817749,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9614510536193848,0.5644012689590454,0.3951320648193359,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8897032141685486,0.455372005701065,0.433365523815155,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7315196990966797,0.2480368614196777,1.1307518482208252,284.9094543457031,284.95001220703125,301.66314697265625,291.8033447265625,298.5220947265625,297.2801513671875,284.91143798828125,1.0,0.6549050211906433,0.3773834109306335,0.3773834109306335,1.0,1.0,-3.5231401920318604,0.9979432225227356,2.525197029113769,0.205687791109085,0.8704846501350403,0.8704846501350403,0.0,181.5067596435547,201.0,57717.12890625,0.0,3585.506103515625,1.0,279.1570739746094,282.9748840332031,294.8330078125,298.55474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38210.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600746035575868,1.0,0.0,0.0,3.611377239227295,3.611401319503784,8.702400009497069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.37060546875,0.0,1506.98828125,1895.4371337890625,0.0,3953.2509765625,0.898531973361969,1.0,0.0,3.0,1.0,0.0
18196080,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8520814180374146,0.3993347585201263,0.3617404699325561,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9096374511719,0.9990000128746032,0.7077103853225708,0.6126483678817749,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9614510536193848,0.5644012689590454,0.3951320648193359,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8897032141685486,0.455372005701065,0.433365523815155,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7315196990966797,0.2480368614196777,1.1307518482208252,284.9094543457031,284.95001220703125,301.66314697265625,291.8033447265625,298.5220947265625,297.2801513671875,284.91143798828125,1.0,0.6549050211906433,0.3773834109306335,0.3773834109306335,1.0,1.0,-3.5231401920318604,0.9979432225227356,2.525197029113769,0.205687791109085,0.8704846501350403,0.8704846501350403,0.0,181.5067596435547,201.0,57717.12890625,0.0,3585.506103515625,1.0,279.1570739746094,282.9748840332031,294.8330078125,298.55474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38210.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600746035575868,1.0,0.0,0.0,3.611377239227295,3.611401319503784,8.702400009497069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.37060546875,0.0,1506.98828125,1895.4371337890625,0.0,3953.2509765625,0.898531973361969,1.0,0.0,3.0,1.0,0.0
18196140,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8458974361419678,0.399583637714386,0.3618847727775574,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.7071518898010254,0.6269437670707703,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9555411338806152,0.5676940679550171,0.3973358273506164,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8831707835197449,0.4561110436916351,0.4340282678604126,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7267537713050842,0.2484270334243774,1.132860541343689,285.0263061523437,284.95001220703125,301.6936950683594,291.791259765625,298.5247497558594,297.2716369628906,285.02587890625,1.0,0.6607569456100464,0.3770670890808105,0.3770670890808105,1.0,1.0,-3.546508312225342,1.0046420097351074,2.5418663024902344,0.20736825466156,0.9775480031967164,0.9775480031967164,0.0,187.3427734375,201.0,57333.9453125,0.0,3678.227294921875,1.0,279.439453125,283.10595703125,294.7752380371094,298.4039611816406,293.1499938964844,293.1499938964844,279.45001220703125,32781.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538156986236572,1.0,0.0,0.0,3.737981081008911,3.73800539970398,9.32325349367602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.43212890625,0.0,1608.609130859375,1895.4371337890625,0.0,3897.27099609375,0.9229286313056946,1.0,0.0,3.0,1.0,0.0
18196200,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8454788327217102,0.399598091840744,0.3619246482849121,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02947998046875,0.9990000128746032,0.707070529460907,0.6279869079589844,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9551592469215392,0.567977786064148,0.3975537419319153,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8827280402183533,0.4561764597892761,0.4341121017932892,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7264289855957031,0.2484621852636337,1.133104920387268,285.024658203125,284.95001220703125,301.6964416503906,291.7901916503906,298.5250244140625,297.2709655761719,285.0239562988281,1.0,0.661237359046936,0.3770389556884765,0.3770389556884765,1.0,1.0,-3.548468589782715,1.00519859790802,2.5432701110839844,0.2074967920780182,0.9805455207824708,0.9805455207824708,0.0,187.7847900390625,204.0,57387.53515625,0.0,3685.769775390625,1.0,279.44207763671875,283.1033020019531,294.77752685546875,298.4134521484375,293.1499938964844,293.1499938964844,279.1499938964844,32780.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539292454719543,1.0,0.0,0.0,3.747846841812134,3.747871160507202,9.372532190354832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0986328125,0.0,1620.042724609375,1895.4371337890625,0.0,3898.289794921875,0.9251214265823364,1.0,0.0,3.0,1.0,0.0
18196260,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8397507071495056,0.3987436890602112,0.3616235554218292,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051208496094,0.9990000128746032,0.7046889066696167,0.641076385974884,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9497591853141784,0.5703632831573486,0.3995709419250488,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8768274188041687,0.4561387300491333,0.4345080852508545,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7220328450202942,0.2483781427145004,1.1343369483947754,284.90496826171875,284.95001220703125,301.73016357421875,291.77734375,298.5160522460937,297.2499084472656,284.9064636230469,1.0,0.6665239334106445,0.3758352398872375,0.3758352398872375,1.0,1.0,-3.568246603012085,1.0080465078353882,2.5602002143859863,0.2060918807983398,0.8863506317138672,0.8863506317138672,0.0,193.161361694336,207.0,58521.609375,0.0,3767.90576171875,1.0,279.1565246582031,282.9541320800781,294.8153076171875,298.5909729003906,293.1499938964844,293.1499938964844,279.45001220703125,37861.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652953147888184,1.0,0.0,0.0,3.68149733543396,3.6815221309661865,9.043619684234728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.22216796875,0.0,1582.54443359375,1895.4371337890625,0.0,3999.645751953125,0.9136469960212708,1.0,0.0,3.0,1.0,0.0
18196320,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8397507071495056,0.3987436890602112,0.3616235554218292,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051208496094,0.9990000128746032,0.7046889066696167,0.641076385974884,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9497591853141784,0.5703632831573486,0.3995709419250488,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8768274188041687,0.4561387300491333,0.4345080852508545,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7220328450202942,0.2483781427145004,1.1343369483947754,284.90496826171875,284.95001220703125,301.73016357421875,291.77734375,298.5160522460937,297.2499084472656,284.9064636230469,1.0,0.6665239334106445,0.3758352398872375,0.3758352398872375,1.0,1.0,-3.568246603012085,1.0080465078353882,2.5602002143859863,0.2060918807983398,0.8863506317138672,0.8863506317138672,0.0,193.161361694336,207.0,58521.609375,0.0,3767.90576171875,1.0,279.1565246582031,282.9541320800781,294.8153076171875,298.5909729003906,293.1499938964844,293.1499938964844,279.45001220703125,37861.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652953147888184,1.0,0.0,0.0,3.68149733543396,3.6815221309661865,9.043619684234728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.22216796875,0.0,1582.54443359375,1895.4371337890625,0.0,3999.645751953125,0.9136469960212708,1.0,0.0,3.0,1.0,0.0
18196380,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8354674577713013,0.398878663778305,0.3615963160991668,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0221862792969,0.9990000128746032,0.7028947472572327,0.651565432548523,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9460304975509644,0.5738247632980347,0.4018366634845733,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8723913431167603,0.4568106830120086,0.435040146112442,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7185934782028198,0.2486507892608642,1.135564923286438,285.0222473144531,284.95001220703125,301.7640380859375,291.7646484375,298.5165710449219,297.24249267578125,285.0216064453125,1.0,0.6710485219955444,0.3746314942836761,0.3746314942836761,1.0,1.0,-3.5856728553771973,1.0100058317184448,2.575666904449463,0.2041785717010498,0.9954003095626832,0.9954003095626832,0.0,197.60708618164065,210.0,58005.96875,0.0,3839.208740234375,1.0,279.4425964355469,283.0892639160156,294.7528991699219,298.4306640625,293.1499938964844,293.1499938964844,279.1499938964844,33029.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592586755752563,1.0,0.0,0.0,3.803010225296021,3.803035259246826,9.650466381572187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2666015625,0.0,1686.9969482421875,1895.4371337890625,0.0,3945.974853515625,0.9377958178520204,1.0,0.0,3.0,1.0,0.0
18196440,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8354674577713013,0.398878663778305,0.3615963160991668,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0221862792969,0.9990000128746032,0.7028947472572327,0.651565432548523,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9460304975509644,0.5738247632980347,0.4018366634845733,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8723913431167603,0.4568106830120086,0.435040146112442,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7185934782028198,0.2486507892608642,1.135564923286438,285.0222473144531,284.95001220703125,301.7640380859375,291.7646484375,298.5165710449219,297.24249267578125,285.0216064453125,1.0,0.6710485219955444,0.3746314942836761,0.3746314942836761,1.0,1.0,-3.5856728553771973,1.0100058317184448,2.575666904449463,0.2041785717010498,0.9954003095626832,0.9954003095626832,0.0,197.60708618164065,210.0,58005.96875,0.0,3839.208740234375,1.0,279.4425964355469,283.0892639160156,294.7528991699219,298.4306640625,293.1499938964844,293.1499938964844,279.1499938964844,33029.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592586755752563,1.0,0.0,0.0,3.803010225296021,3.803035259246826,9.650466381572187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2666015625,0.0,1686.9969482421875,1895.4371337890625,0.0,3945.974853515625,0.9377958178520204,1.0,0.0,3.0,1.0,0.0
18196500,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8336276412010193,0.3985327780246734,0.3616089224815368,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8896179199219,0.9990000128746032,0.7015196681022644,0.6562067866325378,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9445206522941588,0.5750986337661743,0.4029833078384399,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8705241084098816,0.4568602442741394,0.4353578984737396,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7171338200569153,0.2486527264118194,1.1364009380340576,284.8900146484375,284.95001220703125,301.7809143066406,291.7583312988281,298.51483154296875,297.2361755371094,284.88690185546875,1.0,0.6731513738632202,0.3740296363830566,0.3740296363830566,1.0,1.0,-3.594043254852295,1.0108563899993896,2.5831868648529053,0.2032296806573867,0.909884512424469,0.909884512424469,0.0,199.6292266845703,210.0,59166.1328125,0.0,3872.987060546875,1.0,279.19403076171875,282.9267272949219,294.8023986816406,298.6531066894531,293.1499938964844,293.1499938964844,279.1499938964844,36259.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666466116905212,1.0,0.0,0.0,3.797444105148315,3.7974696159362793,9.622236802897532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.412109375,0.0,1705.4942626953125,1895.4371337890625,0.0,4011.60791015625,0.93684184551239,1.0,0.0,3.0,1.0,0.0
18196560,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8312283754348755,0.3979775905609131,0.3612116277217865,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8994445800781,0.9990000128746032,0.6997194886207581,0.6611354947090149,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.94232177734375,0.5761613249778748,0.4037901163101196,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8681276440620422,0.4567062854766845,0.4353306889533996,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.715230405330658,0.2485230863094329,1.1363344192504885,284.8992919921875,284.95001220703125,301.79766845703125,291.75201416015625,298.5122985839844,297.22833251953125,284.9007873535156,1.0,0.6750614047050476,0.3735431432723999,0.3735431432723999,1.0,1.0,-3.600353956222534,1.011364221572876,2.588989734649658,0.2024200707674026,0.8961321115493774,0.8961321115493774,0.0,201.82763671875,213.0,59108.22265625,0.0,3902.6962890625,1.0,279.15655517578125,282.9373474121094,294.7877197265625,298.60064697265625,293.1499938964844,293.1499938964844,279.45001220703125,37953.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700866937637328,1.0,0.0,0.0,3.734727382659912,3.734752655029297,9.307029813498956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.4833984375,0.0,1644.448486328125,1895.4371337890625,0.0,4041.971923828125,0.9256194829940796,1.0,0.0,3.0,1.0,0.0
18196620,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8263095617294312,0.3980552852153778,0.3611742258071899,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162048339844,0.9954314827919006,0.6979691982269287,0.6615598201751709,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9375004172325134,0.5795785188674927,0.406054675579071,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8629860281944275,0.4573103487491607,0.4358388781547546,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7109864950180054,0.2487528771162033,1.1375740766525269,285.01629638671875,284.95001220703125,301.8306579589844,291.7393798828125,298.51806640625,297.2283935546875,285.0154724121094,1.0,0.6781229972839355,0.3725701570510864,0.3725701570510864,1.0,1.0,-3.605682849884033,1.0100499391555786,2.595633029937744,0.1999977082014084,1.0,1.0,0.0,206.61952209472656,216.0,58379.296875,0.0,3945.914306640625,1.0,279.44293212890625,283.0757141113281,294.7246398925781,298.4292907714844,293.1499938964844,293.1499938964844,279.1499938964844,33405.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634978175163268,1.0,0.0,0.0,3.842231750488281,3.842257261276245,9.850548394751968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.2939453125,0.0,1737.298583984375,1895.4371337890625,0.0,3983.703857421875,0.9468063116073608,1.0,0.0,3.0,1.0,0.0
18196680,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8263095617294312,0.3980552852153778,0.3611742258071899,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162048339844,0.9954314827919006,0.6979691982269287,0.6615598201751709,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9375004172325134,0.5795785188674927,0.406054675579071,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8629860281944275,0.4573103487491607,0.4358388781547546,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7109864950180054,0.2487528771162033,1.1375740766525269,285.01629638671875,284.95001220703125,301.8306579589844,291.7393798828125,298.51806640625,297.2283935546875,285.0154724121094,1.0,0.6781229972839355,0.3725701570510864,0.3725701570510864,1.0,1.0,-3.605682849884033,1.0100499391555786,2.595633029937744,0.1999977082014084,1.0,1.0,0.0,206.61952209472656,216.0,58379.296875,0.0,3945.914306640625,1.0,279.44293212890625,283.0757141113281,294.7246398925781,298.4292907714844,293.1499938964844,293.1499938964844,279.1499938964844,33405.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634978175163268,1.0,0.0,0.0,3.842231750488281,3.842257261276245,9.850548394751968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.2939453125,0.0,1737.298583984375,1895.4371337890625,0.0,3983.703857421875,0.9468063116073608,1.0,0.0,3.0,1.0,0.0
18196740,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8216531872749329,0.3971175253391266,0.3607984185218811,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9906060695648192,0.6963855028152466,0.6603509187698364,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9329512119293212,0.5817055106163025,0.4079002439975738,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8582990765571594,0.4571345448493957,0.4361015856266022,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7069159150123596,0.2485491633415222,1.1382137537002563,284.8884582519531,284.95001220703125,301.861083984375,291.72723388671875,298.5180358886719,297.2216186523437,284.8896179199219,1.0,0.6804106831550598,0.3716472685337066,0.3716472685337066,1.0,1.0,-3.607066154479981,1.0075998306274414,2.599466323852539,0.197426751255989,0.8951138257980347,0.8951138257980347,0.0,210.9305419921875,216.0,59256.01953125,0.0,3976.095947265625,1.0,279.1584167480469,282.9230651855469,294.7591552734375,298.5878601074219,293.1499938964844,293.1499938964844,279.1499938964844,38437.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731326699256896,1.0,0.0,0.0,3.7604827880859375,3.760508298873901,9.435838705940114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.5439453125,0.0,1678.384521484375,1895.4371337890625,0.0,4068.748046875,0.9316882491111756,1.0,0.0,3.0,1.0,0.0
18196800,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8213788866996765,0.3970697522163391,0.3607536256313324,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881530761719,0.9903289079666138,0.6963109970092773,0.6602777242660522,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.932680368423462,0.5818255543708801,0.4079805016517639,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8580276966094971,0.4571231305599212,0.4360932111740112,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7066736817359924,0.2485344111919403,1.1381787061691284,284.89019775390625,284.95001220703125,301.8627014160156,291.7265625,298.51806640625,297.22137451171875,284.8913269042969,1.0,0.6805137395858765,0.3715971708297729,0.3715971708297729,1.0,1.0,-3.6069681644439697,1.0074113607406616,2.5995569229125977,0.1972579956054687,0.8941952586174011,0.8941952586174011,0.0,211.1637420654297,219.0,59237.0390625,0.0,3977.27978515625,1.0,279.1569519042969,282.9249267578125,294.7562866210937,298.5815734863281,293.1499938964844,293.1499938964844,279.45001220703125,38435.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732290506362916,1.0,0.0,0.0,3.755857229232788,3.755882740020752,9.41263976983464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.9521484375,0.0,1672.9119873046875,1895.4371337890625,0.0,4069.593994140625,0.9306477308273317,1.0,0.0,3.0,1.0,0.0
18196860,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8181225657463074,0.3971407115459442,0.3606383204460144,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107421875,0.9868760704994202,0.6962082982063293,0.6599176526069641,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9301618337631226,0.5852364897727966,0.4101842641830444,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8548446297645569,0.4577158689498901,0.4365164339542389,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7037707567214966,0.248734638094902,1.1389195919036863,285.01080322265625,284.95001220703125,301.8934020996094,291.7135009765625,298.5263061523437,297.2249755859375,285.0101928710937,1.0,0.6826374530792236,0.3708203434944153,0.3708203434944153,1.0,1.0,-3.6104366779327393,1.0060821771621704,2.6043546199798584,0.1950495094060897,0.9968341588974,0.9968341588974,0.0,214.47198486328125,222.0,58383.38671875,0.0,4006.724609375,1.0,279.4430236816406,283.06964111328125,294.6929016113281,298.3981628417969,293.1499938964844,293.1499938964844,279.1499938964844,33721.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654185175895692,1.0,0.0,0.0,3.8486404418945312,3.848665952682495,9.883435723168077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1748046875,0.0,1747.6241455078125,1895.4371337890625,0.0,4000.7373046875,0.948543131351471,1.0,0.0,3.0,1.0,0.0
18196920,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8181225657463074,0.3971407115459442,0.3606383204460144,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107421875,0.9868760704994202,0.6962082982063293,0.6599176526069641,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9301618337631226,0.5852364897727966,0.4101842641830444,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8548446297645569,0.4577158689498901,0.4365164339542389,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7037707567214966,0.248734638094902,1.1389195919036863,285.01080322265625,284.95001220703125,301.8934020996094,291.7135009765625,298.5263061523437,297.2249755859375,285.0101928710937,1.0,0.6826374530792236,0.3708203434944153,0.3708203434944153,1.0,1.0,-3.6104366779327393,1.0060821771621704,2.6043546199798584,0.1950495094060897,0.9968341588974,0.9968341588974,0.0,214.47198486328125,222.0,58383.38671875,0.0,4006.724609375,1.0,279.4430236816406,283.06964111328125,294.6929016113281,298.3981628417969,293.1499938964844,293.1499938964844,279.1499938964844,33721.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654185175895692,1.0,0.0,0.0,3.8486404418945312,3.848665952682495,9.883435723168077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1748046875,0.0,1747.6241455078125,1895.4371337890625,0.0,4000.7373046875,0.948543131351471,1.0,0.0,3.0,1.0,0.0
18196980,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8144093155860901,0.3962002098560333,0.3602184355258941,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8892822265625,0.9829843640327454,0.6951203346252441,0.659374475479126,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9270883202552797,0.5875108242034912,0.4121015071868896,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8513551354408264,0.4575575292110443,0.4367564618587494,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7006084322929382,0.2485347390174865,1.1393963098526,284.8891296386719,284.95001220703125,301.9223937988281,291.7001037597656,298.5272521972656,297.21942138671875,284.8906555175781,1.0,0.6846387386322021,0.3700435161590576,0.3700435161590576,1.0,1.0,-3.6124579906463614,1.0042872428894043,2.608170747756958,0.1929657310247421,0.890969455242157,0.890969455242157,0.0,218.0238037109375,225.0,59193.7578125,0.0,4033.9189453125,1.0,279.15594482421875,282.92401123046875,294.7270202636719,298.5490417480469,293.1499938964844,293.1499938964844,279.45001220703125,38755.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744833707809448,1.0,0.0,0.0,3.7522976398468018,3.7523231506347656,9.39480628403544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.82666015625,0.0,1671.1771240234375,1895.4371337890625,0.0,4080.588134765625,0.9300166368484496,1.0,0.0,3.0,1.0,0.0
18197040,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8144093155860901,0.3962002098560333,0.3602184355258941,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8892822265625,0.9829843640327454,0.6951203346252441,0.659374475479126,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9270883202552797,0.5875108242034912,0.4121015071868896,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8513551354408264,0.4575575292110443,0.4367564618587494,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7006084322929382,0.2485347390174865,1.1393963098526,284.8891296386719,284.95001220703125,301.9223937988281,291.7001037597656,298.5272521972656,297.21942138671875,284.8906555175781,1.0,0.6846387386322021,0.3700435161590576,0.3700435161590576,1.0,1.0,-3.6124579906463614,1.0042872428894043,2.608170747756958,0.1929657310247421,0.890969455242157,0.890969455242157,0.0,218.0238037109375,225.0,59193.7578125,0.0,4033.9189453125,1.0,279.15594482421875,282.92401123046875,294.7270202636719,298.5490417480469,293.1499938964844,293.1499938964844,279.45001220703125,38755.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744833707809448,1.0,0.0,0.0,3.7522976398468018,3.7523231506347656,9.39480628403544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.82666015625,0.0,1671.1771240234375,1895.4371337890625,0.0,4080.588134765625,0.9300166368484496,1.0,0.0,3.0,1.0,0.0
18197100,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8126088976860046,0.3961550295352936,0.3599706292152405,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0127868652344,0.981074035167694,0.6950570940971375,0.659054696559906,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9256734251976012,0.5891304612159729,0.4130375385284424,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8496885895729065,0.4577700495719909,0.4368055164813995,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.699057936668396,0.2485769987106323,1.1393245458602903,285.01251220703125,284.95001220703125,301.9361572265625,291.6932373046875,298.53033447265625,297.22052001953125,285.0145263671875,1.0,0.6855342984199524,0.3696551024913788,0.3696551024913788,1.0,1.0,-3.612866163253784,1.003201603889465,2.6096644401550293,0.1917120963335037,0.9740803837776184,0.9740803837776184,0.0,219.6907501220703,225.0,58254.39453125,0.0,4045.291259765625,1.0,279.4037780761719,283.0716857910156,294.66387939453125,298.326171875,293.1499938964844,293.1499938964844,279.45001220703125,34632.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685116410255432,1.0,0.0,0.0,3.7879676818847656,3.7879927158355713,9.57427346293116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.36669921875,0.0,1681.5323486328125,1895.4371337890625,0.0,4028.0859375,0.9367285966873168,1.0,0.0,3.0,1.0,0.0
18197160,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8116831183433533,0.396302193403244,0.3601073324680328,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0115966796875,0.9800155758857728,0.6952455043792725,0.659216582775116,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.925369381904602,0.5909432768821716,0.4142991602420807,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8488571643829346,0.4581711590290069,0.437176376581192,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6982654333114624,0.2487524151802063,1.140117883682251,285.0116882324219,284.95001220703125,301.9493408203125,291.6862487792969,298.53497314453125,297.22369384765625,285.0107727050781,1.0,0.6865715384483337,0.3692906200885772,0.3692906200885772,1.0,1.0,-3.616140127182007,1.0031059980392456,2.613034009933472,0.1908477842807769,0.995023250579834,0.995023250579834,0.0,220.8938446044922,228.0,58336.12890625,0.0,4061.313720703125,1.0,279.4440612792969,283.0702514648437,294.6631774902344,298.3651428222656,293.1499938964844,293.1499938964844,279.1499938964844,33708.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662824869155884,1.0,0.0,0.0,3.846510648727417,3.846536159515381,9.872500186247637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8310546875,0.0,1744.915771484375,1895.4371337890625,0.0,4008.38671875,0.9478431940078736,1.0,0.0,3.0,1.0,0.0
18197220,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8082446455955505,0.3953804969787597,0.3597048223018646,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8904724121094,0.9763187170028688,0.6942078471183777,0.6587497591972351,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.922794222831726,0.5932074785232544,0.4162137508392334,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8458167314529419,0.4580203294754028,0.4374226629734039,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6954585909843445,0.248560830950737,1.1406145095825195,284.8902893066406,284.95001220703125,301.973876953125,291.671875,298.5350341796875,297.21844482421875,284.8918151855469,1.0,0.6884792447090149,0.3685616254806518,0.3685616254806518,1.0,1.0,-3.618302822113037,1.0014978647232056,2.616804838180542,0.1889161318540573,0.8900209665298462,0.8900209665298462,0.0,224.23171997070312,231.0,59143.6796875,0.0,4087.6279296875,1.0,279.156005859375,282.9252624511719,294.6983947753906,298.5169982910156,293.1499938964844,293.1499938964844,279.45001220703125,38764.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975330114364624,1.0,0.0,0.0,3.747958660125733,3.747984170913696,9.373092098030612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.08740234375,0.0,1666.147216796875,1895.4371337890625,0.0,4088.0,0.9290618896484376,1.0,0.0,3.0,1.0,0.0
18197280,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8082446455955505,0.3953804969787597,0.3597048223018646,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8904724121094,0.9763187170028688,0.6942078471183777,0.6587497591972351,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.922794222831726,0.5932074785232544,0.4162137508392334,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8458167314529419,0.4580203294754028,0.4374226629734039,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6954585909843445,0.248560830950737,1.1406145095825195,284.8902893066406,284.95001220703125,301.973876953125,291.671875,298.5350341796875,297.21844482421875,284.8918151855469,1.0,0.6884792447090149,0.3685616254806518,0.3685616254806518,1.0,1.0,-3.618302822113037,1.0014978647232056,2.616804838180542,0.1889161318540573,0.8900209665298462,0.8900209665298462,0.0,224.23171997070312,231.0,59143.6796875,0.0,4087.6279296875,1.0,279.156005859375,282.9252624511719,294.6983947753906,298.5169982910156,293.1499938964844,293.1499938964844,279.45001220703125,38764.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975330114364624,1.0,0.0,0.0,3.747958660125733,3.747984170913696,9.373092098030612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.08740234375,0.0,1666.147216796875,1895.4371337890625,0.0,4088.0,0.9290618896484376,1.0,0.0,3.0,1.0,0.0
18197340,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8056970834732056,0.3954811692237854,0.3595912456512451,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.973486304283142,0.6943414807319641,0.6585729122161865,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.921350598335266,0.5964876413345337,0.4183036088943481,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8436251282691956,0.4586028158664703,0.437811404466629,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6933639049530029,0.2487640380859375,1.1412590742111206,285.0122985839844,284.95001220703125,301.9948425292969,291.6574401855469,298.5411682128906,297.2225952148437,285.01177978515625,1.0,0.6902751922607422,0.3678612112998962,0.3678612112998962,1.0,1.0,-3.621699571609497,1.0003849267959597,2.621314525604248,0.1869242340326309,0.9925963878631592,0.9925963878631592,0.0,226.91514587402344,231.0,58278.9296875,0.0,4113.20849609375,1.0,279.4418640136719,283.0714111328125,294.6338806152344,298.3301696777344,293.1499938964844,293.1499938964844,279.45001220703125,33749.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672333598136902,1.0,0.0,0.0,3.8382973670959473,3.838322877883911,9.830384897213662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.4482421875,0.0,1735.216796875,1895.4371337890625,0.0,4016.796142578125,0.946225643157959,1.0,0.0,3.0,1.0,0.0
18197400,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8056285977363586,0.3954849243164062,0.3596033155918121,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345764160156,0.9734067320823668,0.6943456530570984,0.658588707447052,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.921334147453308,0.5966196060180664,0.4184025228023529,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8435686230659485,0.4586292803287506,0.4378427565097809,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6933098435401917,0.2487757503986358,1.1413315534591677,285.0115661621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5414123535156,297.2227783203125,285.0108947753906,1.0,0.6903573870658875,0.3678326308727264,0.3678326308727264,1.0,1.0,-3.6219770908355713,1.0003836154937744,2.621593475341797,0.186861976981163,0.9937248826026917,0.9937248826026917,0.0,227.0082092285156,234.0,58289.3671875,0.0,4114.51806640625,1.0,279.4429626464844,283.0704345703125,294.6347351074219,298.3334045410156,293.1499938964844,293.1499938964844,279.1499938964844,33744.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967202365398407,1.0,0.0,0.0,3.8417325019836426,3.8417580127716064,9.847989304034854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5654296875,0.0,1739.36376953125,1895.4371337890625,0.0,4016.5224609375,0.9469765424728394,1.0,0.0,3.0,1.0,0.0
18197460,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8022197484970093,0.3945603966712951,0.359190434217453,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8907165527344,0.9696596264839172,0.6932342052459717,0.6580850481987,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9189285039901732,0.5988398790359497,0.4202829003334045,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8407111167907715,0.4584642648696899,0.4380709528923034,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6906324028968811,0.2485724687576294,1.141767501831055,284.8905334472656,284.95001220703125,302.0142517089844,291.64111328125,298.5396423339844,297.2174072265625,284.8920288085937,1.0,0.6922212839126587,0.3670917749404907,0.3670917749404907,1.0,1.0,-3.623946905136109,0.9986688494682312,2.6252779960632324,0.1848566681146621,0.889039933681488,0.889039933681488,0.0,230.32310485839844,237.0,59087.9140625,0.0,4140.251953125,1.0,279.156005859375,282.92584228515625,294.6678466796875,298.4830627441406,293.1499938964844,293.1499938964844,279.45001220703125,38775.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762545824050904,1.0,0.0,0.0,3.743850708007813,3.743876218795776,9.352556276098768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.216796875,0.0,1661.4071044921875,1895.4371337890625,0.0,4096.08203125,0.9281554222106934,1.0,0.0,3.0,1.0,0.0
