time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197520,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8022197484970093,0.3945603966712951,0.359190434217453,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8907165527344,0.9696596264839172,0.6932342052459717,0.6580850481987,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9189285039901732,0.5988398790359497,0.4202829003334045,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8407111167907715,0.4584642648696899,0.4380709528923034,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6906324028968811,0.2485724687576294,1.141767501831055,284.8905334472656,284.95001220703125,302.0142517089844,291.64111328125,298.5396423339844,297.2174072265625,284.8920288085937,1.0,0.6922212839126587,0.3670917749404907,0.3670917749404907,1.0,1.0,-3.623946905136109,0.9986688494682312,2.6252779960632324,0.1848566681146621,0.889039933681488,0.889039933681488,0.0,230.32310485839844,237.0,59087.9140625,0.0,4140.251953125,1.0,279.156005859375,282.92584228515625,294.6678466796875,298.4830627441406,293.1499938964844,293.1499938964844,279.45001220703125,38775.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762545824050904,1.0,0.0,0.0,3.743850708007813,3.743876218795776,9.352556276098768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.216796875,0.0,1661.4071044921875,1895.4371337890625,0.0,4096.08203125,0.9281554222106934,1.0,0.0,3.0,1.0,0.0
18197580,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7996826767921448,0.3946593105792999,0.3590859174728393,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0109558105469,0.9666907787322998,0.6932643055915833,0.6578578352928162,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9175776839256288,0.6022116541862488,0.422444075345993,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8385906219482422,0.4590585827827453,0.4384782910346985,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6885737180709839,0.2487728148698806,1.1424238681793213,285.0110168457031,284.95001220703125,302.02935791015625,291.6245422363281,298.54400634765625,297.2216186523437,285.0104064941406,1.0,0.6940603256225586,0.3663508892059326,0.3663508892059326,1.0,1.0,-3.627416610717773,0.9974413514137268,2.6299750804901123,0.1827259808778762,0.992106556892395,0.992106556892395,0.0,233.0894317626953,240.0,58230.0546875,0.0,4166.62646484375,1.0,279.44293212890625,283.07049560546875,294.6026306152344,298.2976989746094,293.1499938964844,293.1499938964844,279.1499938964844,33748.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681587815284728,1.0,0.0,0.0,3.8375093936920166,3.837534904479981,9.826349014474545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.056640625,0.0,1734.244873046875,1895.4371337890625,0.0,4024.97119140625,0.946062445640564,1.0,0.0,3.0,1.0,0.0
18197640,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7996826767921448,0.3946593105792999,0.3590859174728393,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0109558105469,0.9666907787322998,0.6932643055915833,0.6578578352928162,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9175776839256288,0.6022116541862488,0.422444075345993,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8385906219482422,0.4590585827827453,0.4384782910346985,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6885737180709839,0.2487728148698806,1.1424238681793213,285.0110168457031,284.95001220703125,302.02935791015625,291.6245422363281,298.54400634765625,297.2216186523437,285.0104064941406,1.0,0.6940603256225586,0.3663508892059326,0.3663508892059326,1.0,1.0,-3.627416610717773,0.9974413514137268,2.6299750804901123,0.1827259808778762,0.992106556892395,0.992106556892395,0.0,233.0894317626953,240.0,58230.0546875,0.0,4166.62646484375,1.0,279.44293212890625,283.07049560546875,294.6026306152344,298.2976989746094,293.1499938964844,293.1499938964844,279.1499938964844,33748.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681587815284728,1.0,0.0,0.0,3.8375093936920166,3.837534904479981,9.826349014474545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.056640625,0.0,1734.244873046875,1895.4371337890625,0.0,4024.97119140625,0.946062445640564,1.0,0.0,3.0,1.0,0.0
18197700,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7984597086906433,0.39429971575737,0.3590754866600036,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8790283203125,0.9652333855628968,0.6928231716156006,0.6578145027160645,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9169298410415648,0.6033996939659119,0.4235405623912811,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8375889658927917,0.4590709209442138,0.438752681016922,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6876223683357239,0.2487348765134811,1.1430567502975464,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.54302978515625,297.219970703125,284.8765563964844,1.0,0.6950526833534241,0.3659804761409759,0.3659804761409759,1.0,1.0,-3.629770040512085,0.9970161318778992,2.632753849029541,0.181860938668251,0.903214991092682,0.903214991092682,0.0,234.5164031982422,240.0,59246.76171875,0.0,4181.73779296875,1.0,279.1934509277344,282.9112243652344,294.6506042480469,298.50982666015625,293.1499938964844,293.1499938964844,279.1499938964844,37091.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97464781999588,1.0,0.0,0.0,3.8170032501220703,3.817028999328613,9.721612741486751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9384765625,0.0,1735.5704345703125,1895.4371337890625,0.0,4082.0283203125,0.9416981339454652,1.0,0.0,3.0,1.0,0.0
18197760,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7963966727256775,0.3937351703643799,0.3586720526218414,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.890625,0.9628595113754272,0.6920955181121826,0.6572695374488831,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9152869582176208,0.6043204665184021,0.4242703020572662,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8358731865882874,0.4588812887668609,0.4386942982673645,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6859956383705139,0.2485537976026535,1.1427924633026123,284.89044189453125,284.95001220703125,302.04058837890625,291.6070861816406,298.5399475097656,297.2159118652344,284.8920593261719,1.0,0.6958824396133423,0.3656255006790161,0.3656255006790161,1.0,1.0,-3.629122734069824,0.9956789016723632,2.633443832397461,0.1807223707437515,0.8875629305839539,0.8875629305839539,0.0,236.4046630859375,243.0,59012.625,0.0,4191.7236328125,1.0,279.1560974121094,282.92681884765625,294.6341247558594,298.4450378417969,293.1499938964844,293.1499938964844,279.45001220703125,38820.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772380590438844,1.0,0.0,0.0,3.738025665283203,3.738051176071167,9.323475751443766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.7138671875,0.0,1654.9334716796875,1895.4371337890625,0.0,4104.66943359375,0.9269319176673888,1.0,0.0,3.0,1.0,0.0
18197820,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7939314842224121,0.3938306868076324,0.3585672974586487,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0099792480469,0.9597864747047424,0.692004919052124,0.656944215297699,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9138931632041932,0.6074476838111877,0.4262797236442566,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8338320255279541,0.4594648778438568,0.4390934407711029,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6839874982833862,0.248734176158905,1.1433743238449097,285.0100402832031,284.95001220703125,302.0475769042969,291.5886535644531,298.5414733886719,297.2191772460937,285.0093994140625,1.0,0.6976721286773682,0.3649155795574188,0.3649155795574188,1.0,1.0,-3.6321921348571777,0.9944122433662416,2.637779951095581,0.1786340624094009,0.9897131323814392,0.9897131323814392,0.0,239.19224548339844,246.0,58149.91015625,0.0,4217.24267578125,1.0,279.4429016113281,283.0706787109375,294.56689453125,298.2572326660156,293.1499938964844,293.1499938964844,279.1499938964844,33759.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691747426986694,1.0,0.0,0.0,3.831975221633911,3.832000494003296,9.798027349461336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5283203125,0.0,1727.6083984375,1895.4371337890625,0.0,4033.935546875,0.9448198676109314,1.0,0.0,3.0,1.0,0.0
18197880,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7939314842224121,0.3938306868076324,0.3585672974586487,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0099792480469,0.9597864747047424,0.692004919052124,0.656944215297699,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9138931632041932,0.6074476838111877,0.4262797236442566,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8338320255279541,0.4594648778438568,0.4390934407711029,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6839874982833862,0.248734176158905,1.1433743238449097,285.0100402832031,284.95001220703125,302.0475769042969,291.5886535644531,298.5414733886719,297.2191772460937,285.0093994140625,1.0,0.6976721286773682,0.3649155795574188,0.3649155795574188,1.0,1.0,-3.6321921348571777,0.9944122433662416,2.637779951095581,0.1786340624094009,0.9897131323814392,0.9897131323814392,0.0,239.19224548339844,246.0,58149.91015625,0.0,4217.24267578125,1.0,279.4429016113281,283.0706787109375,294.56689453125,298.2572326660156,293.1499938964844,293.1499938964844,279.1499938964844,33759.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691747426986694,1.0,0.0,0.0,3.831975221633911,3.832000494003296,9.798027349461336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5283203125,0.0,1727.6083984375,1895.4371337890625,0.0,4033.935546875,0.9448198676109314,1.0,0.0,3.0,1.0,0.0
18197940,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7907934784889221,0.3929159045219421,0.3581621050834656,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9559046626091005,0.6907958388328552,0.6562540531158447,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9116340279579164,0.6093018651008606,0.4279142320156097,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8312568068504333,0.4592785239219665,0.4393014311790466,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6815195083618164,0.2484966665506363,1.1436594724655151,284.88983154296875,284.95001220703125,302.04998779296875,291.56939697265625,298.5346374511719,297.2128601074219,284.8913269042969,1.0,0.6994136571884155,0.3642153441905975,0.3642153441905975,1.0,1.0,-3.633445501327514,0.9925816655158995,2.6408636569976807,0.1766519099473953,0.8855034112930298,0.8855034112930298,0.0,242.4763641357422,246.0,58918.2265625,0.0,4240.986328125,1.0,279.15643310546875,282.927734375,294.59698486328125,298.4028625488281,293.1499938964844,293.1499938964844,279.1499938964844,38871.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978266179561615,1.0,0.0,0.0,3.73161244392395,3.731637716293335,9.291511560149956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.671875,0.0,1647.8448486328125,1895.4371337890625,0.0,4113.6337890625,0.92548930644989,1.0,0.0,3.0,1.0,0.0
18198000,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7907392382621765,0.3929042220115661,0.3581505715847015,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403747558594,0.9558384418487548,0.6907778382301331,0.6562371253967285,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.911590814590454,0.6093289256095886,0.4279316663742065,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8312118649482727,0.4592756330966949,0.4392987489700317,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6814761161804199,0.248492494225502,1.1436465978622437,284.89044189453125,284.95001220703125,302.04998779296875,291.5691223144531,298.5345458984375,297.2127990722656,284.89190673828125,1.0,0.6994343996047974,0.3642056286334991,0.3642056286334991,1.0,1.0,-3.633413314819336,0.992540717124939,2.6408727169036865,0.1766170412302017,0.8853683471679688,0.8853683471679688,0.0,242.52716064453125,249.0,58914.65625,0.0,4241.2158203125,1.0,279.1560974121094,282.9283752441406,294.5961303710937,298.4010314941406,293.1499938964844,293.1499938964844,279.45001220703125,38855.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782819747924804,1.0,0.0,0.0,3.730323791503906,3.730349063873291,9.28509450659476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.4130859375,0.0,1646.2205810546875,1895.4371337890625,0.0,4113.77197265625,0.925208568572998,1.0,0.0,3.0,1.0,0.0
18198060,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7883775234222412,0.3929966688156128,0.3580402433872223,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.009521484375,0.9527451395988464,0.6905791759490967,0.6558618545532227,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9102650284767152,0.6123712658882141,0.429861456155777,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.829267680644989,0.4598470628261566,0.4396842718124389,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6795457005500793,0.2486552149057388,1.144137263298035,285.0096130371094,284.95001220703125,302.04998779296875,291.5550537109375,298.53424072265625,297.21600341796875,285.0086975097656,1.0,0.7011738419532776,0.3635435700416565,0.3635435700416565,1.0,1.0,-3.6361937522888175,0.9913218021392822,2.644871950149536,0.1746247559785843,0.9869659543037416,0.9869659543037416,0.0,245.30039978027344,252.0,58051.5,0.0,4265.9365234375,1.0,279.4436950683594,283.07177734375,294.5296630859375,298.2125549316406,293.1499938964844,293.1499938964844,279.1499938964844,33718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696309566497804,1.0,0.0,0.0,3.825574159622192,3.825599431991577,9.765320783117204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5634765625,0.0,1719.521484375,1895.4371337890625,0.0,4037.956787109375,0.9431031942367554,1.0,0.0,3.0,1.0,0.0
18198120,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7883775234222412,0.3929966688156128,0.3580402433872223,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.009521484375,0.9527451395988464,0.6905791759490967,0.6558618545532227,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9102650284767152,0.6123712658882141,0.429861456155777,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.829267680644989,0.4598470628261566,0.4396842718124389,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6795457005500793,0.2486552149057388,1.144137263298035,285.0096130371094,284.95001220703125,302.04998779296875,291.5550537109375,298.53424072265625,297.21600341796875,285.0086975097656,1.0,0.7011738419532776,0.3635435700416565,0.3635435700416565,1.0,1.0,-3.6361937522888175,0.9913218021392822,2.644871950149536,0.1746247559785843,0.9869659543037416,0.9869659543037416,0.0,245.30039978027344,252.0,58051.5,0.0,4265.9365234375,1.0,279.4436950683594,283.07177734375,294.5296630859375,298.2125549316406,293.1499938964844,293.1499938964844,279.1499938964844,33718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696309566497804,1.0,0.0,0.0,3.825574159622192,3.825599431991577,9.765320783117204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5634765625,0.0,1719.521484375,1895.4371337890625,0.0,4037.956787109375,0.9431031942367554,1.0,0.0,3.0,1.0,0.0
18198180,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7853316068649292,0.3920742869377136,0.3576290011405945,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.9487913846969604,0.6892297863960266,0.6550914645195007,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9081240296363832,0.6141895651817322,0.4314716458320617,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8267738223075867,0.459648847579956,0.4398827254772186,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6771498918533325,0.2484019547700882,1.1443558931350708,284.8919982910156,284.95001220703125,302.04998779296875,291.5524597167969,298.52691650390625,297.2097473144531,284.8934936523437,1.0,0.7028942108154297,0.3628815412521362,0.3628815412521362,1.0,1.0,-3.6372225284576416,0.9895358681678772,2.64768648147583,0.1727231293916702,0.8843079209327698,0.8843079209327698,0.0,248.6136016845703,255.0,58838.1484375,0.0,4289.2958984375,1.0,279.1561584472656,282.9314270019531,294.5735168457031,298.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,38827.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775707721710204,1.0,0.0,0.0,3.72262454032898,3.722649812698364,9.246805916518496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.8984375,0.0,1637.052734375,1895.4371337890625,0.0,4107.57177734375,0.923483908176422,1.0,0.0,3.0,1.0,0.0
18198240,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7853316068649292,0.3920742869377136,0.3576290011405945,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89215087890625,0.9487913846969604,0.6892297863960266,0.6550914645195007,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9081240296363832,0.6141895651817322,0.4314716458320617,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8267738223075867,0.459648847579956,0.4398827254772186,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6771498918533325,0.2484019547700882,1.1443558931350708,284.8919982910156,284.95001220703125,302.04998779296875,291.5524597167969,298.52691650390625,297.2097473144531,284.8934936523437,1.0,0.7028942108154297,0.3628815412521362,0.3628815412521362,1.0,1.0,-3.6372225284576416,0.9895358681678772,2.64768648147583,0.1727231293916702,0.8843079209327698,0.8843079209327698,0.0,248.6136016845703,255.0,58838.1484375,0.0,4289.2958984375,1.0,279.1561584472656,282.9314270019531,294.5735168457031,298.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,38827.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775707721710204,1.0,0.0,0.0,3.72262454032898,3.722649812698364,9.246805916518496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.8984375,0.0,1637.052734375,1895.4371337890625,0.0,4107.57177734375,0.923483908176422,1.0,0.0,3.0,1.0,0.0
18198300,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7838249802589417,0.3920305073261261,0.3573878705501556,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0136413574219,0.9468038082122804,0.6890074610710144,0.6546348929405212,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9070944786071776,0.6155933737754822,0.4322529733181,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8255242705345154,0.4598404169082641,0.4399132132530212,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6759251356124878,0.2484146952629089,1.14415442943573,285.0133972167969,284.95001220703125,302.04998779296875,291.55523681640625,298.52606201171875,297.2104187011719,285.0152587890625,1.0,0.7036722302436829,0.3625504970550537,0.3625504970550537,1.0,1.0,-3.637109518051148,0.9884505867958068,2.6486587524414062,0.171559065580368,0.9667710661888124,0.9667710661888124,0.0,250.2104339599609,255.0,57924.01953125,0.0,4298.92919921875,1.0,279.40313720703125,283.0768127441406,294.5189514160156,298.1540222167969,293.1499938964844,293.1499938964844,279.45001220703125,34564.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708556532859802,1.0,0.0,0.0,3.760666608810425,3.7606914043426514,9.436760706194036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.40380859375,0.0,1648.7410888671875,1895.4371337890625,0.0,4048.74169921875,0.9305741786956788,1.0,0.0,3.0,1.0,0.0
18198360,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7830736041069031,0.3921682834625244,0.3575197756290436,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0116577148437,0.9456798434257508,0.6890155076980591,0.6546367406845093,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9068941473960876,0.6171775460243225,0.433361679315567,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8249121308326721,0.4602120518684387,0.4402599930763244,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6753019690513611,0.2485553175210952,1.1448019742965698,285.0117492675781,284.95001220703125,302.04998779296875,291.5605773925781,298.5267639160156,297.21307373046875,285.0108337402344,1.0,0.7045964598655701,0.3622276484966278,0.3622276484966278,1.0,1.0,-3.63979697227478,0.9882743954658508,2.651522636413574,0.170718565583229,0.9872698783874512,0.9872698783874512,0.0,251.37745666503903,258.0,58025.0546875,0.0,4313.4619140625,1.0,279.44384765625,283.0746459960937,294.5297241210937,298.2038269042969,293.1499938964844,293.1499938964844,279.1499938964844,33629.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678002595901488,1.0,0.0,0.0,3.821091890335083,3.821117162704468,9.742450401972746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.4990234375,0.0,1713.4078369140625,1895.4371337890625,0.0,4021.805419921875,0.9420503973960876,1.0,0.0,3.0,1.0,0.0
18198420,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7801685929298401,0.3912511169910431,0.3571149110794067,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8939208984375,0.9417685270309448,0.6876394152641296,0.653846025466919,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9049103856086732,0.6189302206039429,0.4349308609962463,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8225226998329163,0.4600062072277069,0.4404527842998504,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6730203628540039,0.2482956349849701,1.1449922323226929,284.8937683105469,284.95001220703125,302.04998779296875,291.5786437988281,298.5196228027344,297.2069702148437,284.8952331542969,1.0,0.7062882781028748,0.3615819215774536,0.3615819215774536,1.0,1.0,-3.640718698501587,0.9865019917488098,2.6542165279388428,0.1688412427902221,0.8857784867286682,0.8857784867286682,0.0,254.673583984375,261.0,58867.0234375,0.0,4336.4599609375,1.0,279.1561889648437,282.9329528808594,294.5967712402344,298.3869323730469,293.1499938964844,293.1499938964844,279.45001220703125,38697.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975174367427826,1.0,0.0,0.0,3.723024606704712,3.7230498790740967,9.248794299310248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.0283203125,0.0,1636.5289306640625,1895.4371337890625,0.0,4086.636962890625,0.923483431339264,1.0,0.0,3.0,1.0,0.0
18198480,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7801685929298401,0.3912511169910431,0.3571149110794067,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8939208984375,0.9417685270309448,0.6876394152641296,0.653846025466919,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9049103856086732,0.6189302206039429,0.4349308609962463,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8225226998329163,0.4600062072277069,0.4404527842998504,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6730203628540039,0.2482956349849701,1.1449922323226929,284.8937683105469,284.95001220703125,302.04998779296875,291.5786437988281,298.5196228027344,297.2069702148437,284.8952331542969,1.0,0.7062882781028748,0.3615819215774536,0.3615819215774536,1.0,1.0,-3.640718698501587,0.9865019917488098,2.6542165279388428,0.1688412427902221,0.8857784867286682,0.8857784867286682,0.0,254.673583984375,261.0,58867.0234375,0.0,4336.4599609375,1.0,279.1561889648437,282.9329528808594,294.5967712402344,298.3869323730469,293.1499938964844,293.1499938964844,279.45001220703125,38697.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975174367427826,1.0,0.0,0.0,3.723024606704712,3.7230498790740967,9.248794299310248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.0283203125,0.0,1636.5289306640625,1895.4371337890625,0.0,4086.636962890625,0.923483431339264,1.0,0.0,3.0,1.0,0.0
18198540,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7780191898345947,0.3913445174694061,0.3570116758346557,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23638916015625,0.938694417476654,0.6874235272407532,0.6533626914024353,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9037790298461914,0.6218534708023071,0.4367807507514953,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8207342028617859,0.460559219121933,0.4408251047134399,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6712596416473389,0.248441532254219,1.1454153060913086,285.013671875,284.95001220703125,302.04998779296875,291.6058349609375,298.5195617675781,297.2103271484375,285.0130920410156,1.0,0.7079644799232483,0.3609362244606018,0.3609362244606018,1.0,1.0,-3.6431844234466553,0.985227644443512,2.657956838607788,0.1668371856212616,0.9901822805404664,0.9901822805404664,0.0,257.4263000488281,264.0,58097.47265625,0.0,4360.3154296875,1.0,279.4428100585937,283.0759582519531,294.5738830566406,298.2467956542969,293.1499938964844,293.1499938964844,279.1499938964844,33597.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650542736053468,1.0,0.0,0.0,3.822812080383301,3.8228373527526855,9.7512247521081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.01953125,0.0,1715.2371826171875,1895.4371337890625,0.0,3997.510009765625,0.9426587224006652,1.0,0.0,3.0,1.0,0.0
18198600,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7780191898345947,0.3913445174694061,0.3570116758346557,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23638916015625,0.938694417476654,0.6874235272407532,0.6533626914024353,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9037790298461914,0.6218534708023071,0.4367807507514953,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8207342028617859,0.460559219121933,0.4408251047134399,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6712596416473389,0.248441532254219,1.1454153060913086,285.013671875,284.95001220703125,302.04998779296875,291.6058349609375,298.5195617675781,297.2103271484375,285.0130920410156,1.0,0.7079644799232483,0.3609362244606018,0.3609362244606018,1.0,1.0,-3.6431844234466553,0.985227644443512,2.657956838607788,0.1668371856212616,0.9901822805404664,0.9901822805404664,0.0,257.4263000488281,264.0,58097.47265625,0.0,4360.3154296875,1.0,279.4428100585937,283.0759582519531,294.5738830566406,298.2467956542969,293.1499938964844,293.1499938964844,279.1499938964844,33597.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650542736053468,1.0,0.0,0.0,3.822812080383301,3.8228373527526855,9.7512247521081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.01953125,0.0,1715.2371826171875,1895.4371337890625,0.0,3997.510009765625,0.9426587224006652,1.0,0.0,3.0,1.0,0.0
18198660,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7752161622047424,0.3904217183589935,0.3565982580184936,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946228027344,0.9348192811012268,0.6859779953956604,0.652543306350708,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9019045829772948,0.6235223412513733,0.4382908642292022,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8183990716934204,0.4603360891342163,0.4410000741481781,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6690618991851807,0.2481711208820343,1.1455557346343994,284.8945007324219,284.95001220703125,302.04998779296875,291.641357421875,298.5124206542969,297.2042236328125,284.8959655761719,1.0,0.7096286416053772,0.3602914214134216,0.3602914214134216,1.0,1.0,-3.6439085006713854,0.983391523361206,2.6605169773101807,0.1649256646633148,0.8889653086662292,0.8889653086662292,0.0,260.7301330566406,267.0,58991.9765625,0.0,4382.85546875,1.0,279.1561584472656,282.931884765625,294.658203125,298.4516296386719,293.1499938964844,293.1499938964844,279.45001220703125,38566.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721392393112184,1.0,0.0,0.0,3.731964111328125,3.7319893836975098,9.293262905885058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.10205078125,0.0,1645.91650390625,1895.4371337890625,0.0,4060.027099609375,0.9253825545310974,1.0,0.0,3.0,1.0,0.0
18198720,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7752161622047424,0.3904217183589935,0.3565982580184936,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946228027344,0.9348192811012268,0.6859779953956604,0.652543306350708,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9019045829772948,0.6235223412513733,0.4382908642292022,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8183990716934204,0.4603360891342163,0.4410000741481781,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6690618991851807,0.2481711208820343,1.1455557346343994,284.8945007324219,284.95001220703125,302.04998779296875,291.641357421875,298.5124206542969,297.2042236328125,284.8959655761719,1.0,0.7096286416053772,0.3602914214134216,0.3602914214134216,1.0,1.0,-3.6439085006713854,0.983391523361206,2.6605169773101807,0.1649256646633148,0.8889653086662292,0.8889653086662292,0.0,260.7301330566406,267.0,58991.9765625,0.0,4382.85546875,1.0,279.1561584472656,282.931884765625,294.658203125,298.4516296386719,293.1499938964844,293.1499938964844,279.45001220703125,38566.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721392393112184,1.0,0.0,0.0,3.731964111328125,3.7319893836975098,9.293262905885058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.10205078125,0.0,1645.91650390625,1895.4371337890625,0.0,4060.027099609375,0.9253825545310974,1.0,0.0,3.0,1.0,0.0
18198780,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7731448411941528,0.390510231256485,0.3564887046813965,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01568603515625,0.9317667484283448,0.6856668591499329,0.65200275182724,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9008167386054992,0.6263720393180847,0.4400861859321594,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8166441917419434,0.460873544216156,0.4413560628890991,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.667363166809082,0.2483062148094177,1.145927906036377,285.0157470703125,284.95001220703125,302.04998779296875,291.68438720703125,298.5123291015625,297.20758056640625,285.0151672363281,1.0,0.7112733721733093,0.3596466183662414,0.3596466183662414,1.0,1.0,-3.646151304244995,0.9820441603660583,2.664107084274292,0.1628841012716293,0.9951901435852052,0.9951901435852052,0.0,263.4891357421875,270.0,58249.03515625,0.0,4406.19091796875,1.0,279.44287109375,283.0758361816406,294.6512756347656,298.3299255371094,293.1499938964844,293.1499938964844,279.1499938964844,33549.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617926478385924,1.0,0.0,0.0,3.832929134368897,3.832954406738281,9.80290565166797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.34375,0.0,1727.112548828125,1895.4371337890625,0.0,3968.5498046875,0.9449133276939392,1.0,0.0,3.0,1.0,0.0
18198840,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7731448411941528,0.390510231256485,0.3564887046813965,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01568603515625,0.9317667484283448,0.6856668591499329,0.65200275182724,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9008167386054992,0.6263720393180847,0.4400861859321594,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8166441917419434,0.460873544216156,0.4413560628890991,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.667363166809082,0.2483062148094177,1.145927906036377,285.0157470703125,284.95001220703125,302.04998779296875,291.68438720703125,298.5123291015625,297.20758056640625,285.0151672363281,1.0,0.7112733721733093,0.3596466183662414,0.3596466183662414,1.0,1.0,-3.646151304244995,0.9820441603660583,2.664107084274292,0.1628841012716293,0.9951901435852052,0.9951901435852052,0.0,263.4891357421875,270.0,58249.03515625,0.0,4406.19091796875,1.0,279.44287109375,283.0758361816406,294.6512756347656,298.3299255371094,293.1499938964844,293.1499938964844,279.1499938964844,33549.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617926478385924,1.0,0.0,0.0,3.832929134368897,3.832954406738281,9.80290565166797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.34375,0.0,1727.112548828125,1895.4371337890625,0.0,3968.5498046875,0.9449133276939392,1.0,0.0,3.0,1.0,0.0
18198900,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7721545100212097,0.3901527822017669,0.356478750705719,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844909667969,0.9302922487258912,0.6850675344467163,0.6518064737319946,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9002905488014221,0.6272816061973572,0.4409975707530975,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8158137798309326,0.4608577191829681,0.4416058361530304,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6665884256362915,0.2482380717992782,1.1464282274246216,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5096130371094,297.20562744140625,284.8819274902344,1.0,0.7121694684028625,0.3593242466449737,0.3593242466449737,1.0,1.0,-3.64790940284729,0.9815628528594972,2.666346549987793,0.1620635390281677,0.9085151553153992,0.9085151553153992,0.0,264.9127197265625,270.0,59343.80859375,0.0,4419.87353515625,1.0,279.1934814453125,282.9160461425781,294.7322082519531,298.5784606933594,293.1499938964844,293.1499938964844,279.1499938964844,36762.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672004580497742,1.0,0.0,0.0,3.8186185359954834,3.8186442852020255,9.729843668537796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4482421875,0.0,1734.9525146484375,1895.4371337890625,0.0,4016.505126953125,0.941918671131134,1.0,0.0,3.0,1.0,0.0
18198960,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7704530954360962,0.3895814120769501,0.3560751974582672,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946838378906,0.9279507994651794,0.68419349193573,0.6511211395263672,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8989977240562439,0.6279531121253967,0.4415426254272461,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8143530488014221,0.4606324136257171,0.4415188133716583,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6652534604072571,0.2480244785547256,1.1460292339324951,284.8945007324219,284.95001220703125,302.04998779296875,291.7341003417969,298.5052185058594,297.2014465332031,284.8960876464844,1.0,0.7129055261611938,0.3590170443058014,0.3590170443058014,1.0,1.0,-3.646674394607544,0.9801864624023438,2.6664879322052,0.1609842479228973,0.893515408039093,0.893515408039093,0.0,266.79266357421875,273.0,59192.99609375,0.0,4428.20458984375,1.0,279.15606689453125,282.928955078125,294.7502746582031,298.5531311035156,293.1499938964844,293.1499938964844,279.45001220703125,38459.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968708336353302,1.0,0.0,0.0,3.747377395629883,3.747402906417847,9.370185125590068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.57568359375,0.0,1663.1190185546875,1895.4371337890625,0.0,4029.82177734375,0.9287663698196412,1.0,0.0,3.0,1.0,0.0
18199020,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7684574723243713,0.3896635174751282,0.3559554815292358,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176696777344,0.9249614477157592,0.6838425993919373,0.6505410671234131,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8979276418685913,0.6307254433631897,0.4432784616947174,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8126174211502075,0.4611526131629944,0.4418550431728363,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6636157035827637,0.248149111866951,1.1463462114334106,285.0177307128906,284.95001220703125,302.04998779296875,291.78973388671875,298.5052490234375,297.20477294921875,285.01715087890625,1.0,0.7145176529884338,0.358402669429779,0.358402669429779,1.0,1.0,-3.648695230484009,0.9788618087768556,2.6698334217071533,0.1590003669261932,1.0,1.0,0.0,269.5541381835937,276.0,58465.41796875,0.0,4450.9892578125,1.0,279.4429931640625,283.0745544433594,294.7559814453125,298.4458312988281,293.1499938964844,293.1499938964844,279.1499938964844,33547.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582250714302064,1.0,0.0,0.0,3.848646402359009,3.8486719131469727,9.883466418614262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.609375,0.0,1746.260498046875,1895.4371337890625,0.0,3936.748046875,0.9483968019485474,1.0,0.0,3.0,1.0,0.0
18199080,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7684574723243713,0.3896635174751282,0.3559554815292358,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176696777344,0.9249614477157592,0.6838425993919373,0.6505410671234131,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8979276418685913,0.6307254433631897,0.4432784616947174,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8126174211502075,0.4611526131629944,0.4418550431728363,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6636157035827637,0.248149111866951,1.1463462114334106,285.0177307128906,284.95001220703125,302.04998779296875,291.78973388671875,298.5052490234375,297.20477294921875,285.01715087890625,1.0,0.7145176529884338,0.358402669429779,0.358402669429779,1.0,1.0,-3.648695230484009,0.9788618087768556,2.6698334217071533,0.1590003669261932,1.0,1.0,0.0,269.5541381835937,276.0,58465.41796875,0.0,4450.9892578125,1.0,279.4429931640625,283.0745544433594,294.7559814453125,298.4458312988281,293.1499938964844,293.1499938964844,279.1499938964844,33547.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582250714302064,1.0,0.0,0.0,3.848646402359009,3.8486719131469727,9.883466418614262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.609375,0.0,1746.260498046875,1895.4371337890625,0.0,3936.748046875,0.9483968019485474,1.0,0.0,3.0,1.0,0.0
18199140,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7658544778823853,0.388730376958847,0.3555344343185425,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8961181640625,0.9212272763252258,0.682306170463562,0.6496050357818604,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8961029648780823,0.6321197748184204,0.4446318745613098,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8103328943252563,0.4608951210975647,0.442000150680542,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6615760922431946,0.2478553801774978,1.146397829055786,284.8960266113281,284.95001220703125,302.04998779296875,291.85040283203125,298.4978942871094,297.1982116699219,284.8971252441406,1.0,0.7161155343055725,0.3577883243560791,0.3577883243560791,1.0,1.0,-3.6489388942718506,0.976965069770813,2.671973943710327,0.1571128070354461,0.8999888300895691,0.8999888300895691,0.0,272.8730163574219,279.0,59459.7890625,0.0,4472.35009765625,1.0,279.1569519042969,282.9261474609375,294.86505126953125,298.68218994140625,293.1499938964844,293.1499938964844,278.8500061035156,38221.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649785161018372,1.0,0.0,0.0,3.768707513809204,3.768733263015747,9.477158755544224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4111328125,0.0,1686.4520263671875,1895.4371337890625,0.0,3996.83837890625,0.9334704279899596,1.0,0.0,3.0,1.0,0.0
18199200,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7658544778823853,0.388730376958847,0.3555344343185425,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8961181640625,0.9212272763252258,0.682306170463562,0.6496050357818604,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8961029648780823,0.6321197748184204,0.4446318745613098,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8103328943252563,0.4608951210975647,0.442000150680542,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6615760922431946,0.2478553801774978,1.146397829055786,284.8960266113281,284.95001220703125,302.04998779296875,291.85040283203125,298.4978942871094,297.1982116699219,284.8971252441406,1.0,0.7161155343055725,0.3577883243560791,0.3577883243560791,1.0,1.0,-3.6489388942718506,0.976965069770813,2.671973943710327,0.1571128070354461,0.8999888300895691,0.8999888300895691,0.0,272.8730163574219,279.0,59459.7890625,0.0,4472.35009765625,1.0,279.1569519042969,282.9261474609375,294.86505126953125,298.68218994140625,293.1499938964844,293.1499938964844,278.8500061035156,38221.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649785161018372,1.0,0.0,0.0,3.768707513809204,3.768733263015747,9.477158755544224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4111328125,0.0,1686.4520263671875,1895.4371337890625,0.0,3996.83837890625,0.9334704279899596,1.0,0.0,3.0,1.0,0.0
18199260,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7626883387565613,0.3877179026603699,0.3546925485134125,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8828430175781,0.9168115854263306,0.680575966835022,0.648071825504303,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8936022520065308,0.6333107948303223,0.4455055892467499,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.807433009147644,0.4604547321796417,0.4416913390159607,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6589952707290649,0.2473732531070709,1.1449060440063477,284.8825988769531,284.95001220703125,302.04998779296875,291.9153747558594,298.48980712890625,297.19073486328125,284.885009765625,1.0,0.7173391580581665,0.3572154641151428,0.3572154641151428,1.0,1.0,-3.6449649333953857,0.9738821983337402,2.671082735061645,0.1548231989145279,0.8279122710227966,0.8279122710227966,0.0,276.468017578125,282.0,59595.19921875,0.0,4483.81201171875,1.0,278.8582763671875,282.8976135253906,294.9176330566406,298.7613220214844,293.1499938964844,293.1499938964844,279.1499938964844,41290.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681596159934998,1.0,0.0,0.0,3.522213220596313,3.5222368240356445,8.277983738480543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.23681640625,0.0,1433.7928466796875,1895.4371337890625,0.0,4024.978759765625,0.8815150856971741,1.0,0.0,3.0,1.0,0.0
18199320,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7626883387565613,0.3877179026603699,0.3546925485134125,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8828430175781,0.9168115854263306,0.680575966835022,0.648071825504303,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8936022520065308,0.6333107948303223,0.4455055892467499,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.807433009147644,0.4604547321796417,0.4416913390159607,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6589952707290649,0.2473732531070709,1.1449060440063477,284.8825988769531,284.95001220703125,302.04998779296875,291.9153747558594,298.48980712890625,297.19073486328125,284.885009765625,1.0,0.7173391580581665,0.3572154641151428,0.3572154641151428,1.0,1.0,-3.6449649333953857,0.9738821983337402,2.671082735061645,0.1548231989145279,0.8279122710227966,0.8279122710227966,0.0,276.468017578125,282.0,59595.19921875,0.0,4483.81201171875,1.0,278.8582763671875,282.8976135253906,294.9176330566406,298.7613220214844,293.1499938964844,293.1499938964844,279.1499938964844,41290.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681596159934998,1.0,0.0,0.0,3.522213220596313,3.5222368240356445,8.277983738480543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.23681640625,0.0,1433.7928466796875,1895.4371337890625,0.0,4024.978759765625,0.8815150856971741,1.0,0.0,3.0,1.0,0.0
