time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199380,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7613062262535095,0.3880049586296081,0.3548057973384857,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9989318847656,0.9145456552505492,0.680325984954834,0.6476301550865173,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.893000066280365,0.6359755992889404,0.4472212493419647,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8061478734016418,0.4611157178878784,0.4421740472316742,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6577907800674438,0.2475558519363403,1.1454116106033323,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4911193847656,297.1955261230469,284.998779296875,1.0,0.7188498377799988,0.3566426038742065,0.3566426038742065,1.0,1.0,-3.6478121280670166,0.9729447364807128,2.674867391586304,0.1530296951532364,0.9215255975723268,0.9215255975723268,0.0,278.80572509765625,285.0,58987.06640625,0.0,4506.259765625,1.0,279.141357421875,283.0346069335937,294.9372863769531,298.65802001953125,293.1499938964844,293.1499938964844,278.8500061035156,34051.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954814612865448,1.0,0.0,0.0,3.621308088302612,3.621331691741944,8.75032696967537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2939453125,0.0,1487.0133056640625,1895.4371337890625,0.0,3906.23046875,0.8976788520812988,1.0,0.0,3.0,1.0,0.0
18199440,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7613062262535095,0.3880049586296081,0.3548057973384857,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9989318847656,0.9145456552505492,0.680325984954834,0.6476301550865173,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.893000066280365,0.6359755992889404,0.4472212493419647,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8061478734016418,0.4611157178878784,0.4421740472316742,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6577907800674438,0.2475558519363403,1.1454116106033323,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4911193847656,297.1955261230469,284.998779296875,1.0,0.7188498377799988,0.3566426038742065,0.3566426038742065,1.0,1.0,-3.6478121280670166,0.9729447364807128,2.674867391586304,0.1530296951532364,0.9215255975723268,0.9215255975723268,0.0,278.80572509765625,285.0,58987.06640625,0.0,4506.259765625,1.0,279.141357421875,283.0346069335937,294.9372863769531,298.65802001953125,293.1499938964844,293.1499938964844,278.8500061035156,34051.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954814612865448,1.0,0.0,0.0,3.621308088302612,3.621331691741944,8.75032696967537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2939453125,0.0,1487.0133056640625,1895.4371337890625,0.0,3906.23046875,0.8976788520812988,1.0,0.0,3.0,1.0,0.0
18199500,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7605055570602417,0.3877116739749908,0.3548357486724853,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881530761719,0.9132949709892272,0.679725170135498,0.6474098563194275,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8925433158874512,0.6367413997650146,0.4480206966400146,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8054172396659851,0.4611403942108154,0.4424468874931335,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6571637392044067,0.2475093603134155,1.1459518671035769,284.88824462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4888916015625,297.19403076171875,284.8880310058594,1.0,0.7196973562240601,0.3563561737537384,0.3563561737537384,1.0,1.0,-3.6495304107666016,0.9725604057312012,2.6769700050354004,0.1522968262434005,0.8451747894287109,0.8451747894287109,0.0,280.1513671875,285.0,59873.8515625,0.0,4519.3994140625,1.0,278.8989562988281,282.900146484375,295.0304870605469,298.9108581542969,293.1499938964844,293.1499938964844,278.8500061035156,38175.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95905339717865,1.0,0.0,0.0,3.57930588722229,3.5793297290802,8.548520327167353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7626953125,0.0,1471.893310546875,1895.4371337890625,0.0,3944.14306640625,0.8890079259872437,1.0,0.0,3.0,1.0,0.0
18199560,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7591325640678406,0.3872890472412109,0.3545255661010742,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9158630371094,0.9113757610321044,0.6789567470550537,0.6467723846435547,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8914566040039062,0.6373729705810547,0.4485010802745819,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8041351437568665,0.4610309302806854,0.4424301981925964,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6560932397842407,0.2473670244216919,1.145738959312439,284.9157409667969,284.95001220703125,302.04998779296875,292.054931640625,298.4856262207031,297.19110107421875,284.9168395996094,1.0,0.720421314239502,0.3560869693756103,0.3560869693756103,1.0,1.0,-3.648694038391113,0.9714311957359314,2.677263021469116,0.151341050863266,0.8474920988082886,0.8474920988082886,0.0,281.90338134765625,288.0,59748.91796875,0.0,4528.00927734375,1.0,278.85791015625,282.9270324707031,295.0605773925781,298.89703369140625,293.1499938964844,293.1499938964844,279.1499938964844,38563.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595847129821776,1.0,0.0,0.0,3.508455514907837,3.5084786415100098,8.213442583837605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.1533203125,0.0,1399.7593994140625,1895.4371337890625,0.0,3948.8828125,0.8761156797409058,1.0,0.0,3.0,1.0,0.0
18199620,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7574708461761475,0.3873859047889709,0.3545036017894745,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00885009765625,0.9088401794433594,0.6784848570823669,0.6461876630783081,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8904753923416138,0.6397463083267212,0.4500367939472198,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8025735020637512,0.4615610539913177,0.4428501725196838,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6547476649284363,0.2475199699401855,1.1463712453842163,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.48553466796875,297.1938171386719,285.0081481933594,1.0,0.7220298051834106,0.3555485606193542,0.3555485606193542,1.0,1.0,-3.651069402694702,0.970450758934021,2.680618524551392,0.1496267318725586,0.9383126497268676,0.9383126497268676,0.0,284.6053771972656,291.0,59296.08203125,0.0,4551.4697265625,1.0,279.141357421875,283.0390319824219,295.0933532714844,298.8325500488281,293.1499938964844,293.1499938964844,278.8500061035156,33133.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949108362197876,1.0,0.0,0.0,3.6372628211975098,3.6372861862182617,8.827600481708942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1318359375,0.0,1497.668701171875,1895.4371337890625,0.0,3854.926025390625,0.9004552364349365,1.0,0.0,3.0,1.0,0.0
18199680,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7574708461761475,0.3873859047889709,0.3545036017894745,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00885009765625,0.9088401794433594,0.6784848570823669,0.6461876630783081,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8904753923416138,0.6397463083267212,0.4500367939472198,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8025735020637512,0.4615610539913177,0.4428501725196838,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6547476649284363,0.2475199699401855,1.1463712453842163,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.48553466796875,297.1938171386719,285.0081481933594,1.0,0.7220298051834106,0.3555485606193542,0.3555485606193542,1.0,1.0,-3.651069402694702,0.970450758934021,2.680618524551392,0.1496267318725586,0.9383126497268676,0.9383126497268676,0.0,284.6053771972656,291.0,59296.08203125,0.0,4551.4697265625,1.0,279.141357421875,283.0390319824219,295.0933532714844,298.8325500488281,293.1499938964844,293.1499938964844,278.8500061035156,33133.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949108362197876,1.0,0.0,0.0,3.6372628211975098,3.6372861862182617,8.827600481708942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1318359375,0.0,1497.668701171875,1895.4371337890625,0.0,3854.926025390625,0.9004552364349365,1.0,0.0,3.0,1.0,0.0
18199740,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7550745606422424,0.3864830732345581,0.354067713022232,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9111328125,0.9055098295211792,0.6768652200698853,0.6451065540313721,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8886260986328125,0.6408715844154358,0.4511319398880005,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8003054261207581,0.4612958133220672,0.4429540634155273,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6528837084770203,0.2472369968891143,1.1463840007781982,284.9110717773437,284.95001220703125,302.04998779296875,292.2020263671875,298.47906494140625,297.1880798339844,284.9117431640625,1.0,0.7235648036003113,0.3550101220607757,0.3550101220607757,1.0,1.0,-3.65071177482605,0.9686065912246704,2.68210506439209,0.1478784382343292,0.8553325533866882,0.8553325533866882,0.0,287.9729309082031,294.0,60154.41015625,0.0,4571.48046875,1.0,278.8583374023437,282.9155578613281,295.2146911621094,299.0787048339844,293.1499938964844,293.1499938964844,279.1499938964844,38121.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554314613342284,1.0,0.0,0.0,3.5430943965911865,3.5431177616119385,8.376425739697879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.34619140625,0.0,1432.8582763671875,1895.4371337890625,0.0,3911.758544921875,0.8832783102989197,1.0,0.0,3.0,1.0,0.0
18199800,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7550745606422424,0.3864830732345581,0.354067713022232,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9111328125,0.9055098295211792,0.6768652200698853,0.6451065540313721,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8886260986328125,0.6408715844154358,0.4511319398880005,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8003054261207581,0.4612958133220672,0.4429540634155273,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6528837084770203,0.2472369968891143,1.1463840007781982,284.9110717773437,284.95001220703125,302.04998779296875,292.2020263671875,298.47906494140625,297.1880798339844,284.9117431640625,1.0,0.7235648036003113,0.3550101220607757,0.3550101220607757,1.0,1.0,-3.65071177482605,0.9686065912246704,2.68210506439209,0.1478784382343292,0.8553325533866882,0.8553325533866882,0.0,287.9729309082031,294.0,60154.41015625,0.0,4571.48046875,1.0,278.8583374023437,282.9155578613281,295.2146911621094,299.0787048339844,293.1499938964844,293.1499938964844,279.1499938964844,38121.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554314613342284,1.0,0.0,0.0,3.5430943965911865,3.5431177616119385,8.376425739697879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.34619140625,0.0,1432.8582763671875,1895.4371337890625,0.0,3911.758544921875,0.8832783102989197,1.0,0.0,3.0,1.0,0.0
18199860,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7533368468284607,0.386487603187561,0.353944331407547,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.00714111328125,0.9030189514160156,0.6762717366218567,0.6443930864334106,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.88752281665802,0.6430975794792175,0.4525485634803772,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.798637330532074,0.4617126882076263,0.4432544112205505,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6514683365821838,0.2473219931125641,1.1466912031173706,285.0072021484375,284.95001220703125,302.04998779296875,292.2764892578125,298.4783630371094,297.19000244140625,285.0065002441406,1.0,0.7250908613204956,0.3544752895832062,0.3544752895832062,1.0,1.0,-3.6521308422088623,0.967336356639862,2.6847946643829346,0.1460702717304229,0.946112871170044,0.946112871170044,0.0,290.7622985839844,297.0,59653.765625,0.0,4592.859375,1.0,279.1415710449219,283.0318298339844,295.2451477050781,299.00958251953125,293.1499938964844,293.1499938964844,278.8500061035156,33157.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455920457839966,1.0,0.0,0.0,3.666003465652466,3.666027069091797,8.967658118308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.52734375,0.0,1529.6839599609375,1895.4371337890625,0.0,3823.16650390625,0.9069464206695556,1.0,0.0,3.0,1.0,0.0
18199920,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7533368468284607,0.386487603187561,0.353944331407547,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.00714111328125,0.9030189514160156,0.6762717366218567,0.6443930864334106,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.88752281665802,0.6430975794792175,0.4525485634803772,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.798637330532074,0.4617126882076263,0.4432544112205505,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6514683365821838,0.2473219931125641,1.1466912031173706,285.0072021484375,284.95001220703125,302.04998779296875,292.2764892578125,298.4783630371094,297.19000244140625,285.0065002441406,1.0,0.7250908613204956,0.3544752895832062,0.3544752895832062,1.0,1.0,-3.6521308422088623,0.967336356639862,2.6847946643829346,0.1460702717304229,0.946112871170044,0.946112871170044,0.0,290.7622985839844,297.0,59653.765625,0.0,4592.859375,1.0,279.1415710449219,283.0318298339844,295.2451477050781,299.00958251953125,293.1499938964844,293.1499938964844,278.8500061035156,33157.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455920457839966,1.0,0.0,0.0,3.666003465652466,3.666027069091797,8.967658118308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.52734375,0.0,1529.6839599609375,1895.4371337890625,0.0,3823.16650390625,0.9069464206695556,1.0,0.0,3.0,1.0,0.0
18199980,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7509942054748535,0.385535717010498,0.3534644544124603,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.8998751640319824,0.6745496988296509,0.6432089805603027,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8856845498085022,0.6441116333007812,0.4535682797431946,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7963842153549194,0.4613750874996185,0.4432879090309143,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6496381163597107,0.2469982057809829,1.1465109586715698,284.9078063964844,284.95001220703125,302.04998779296875,292.3505249023437,298.4718017578125,297.1841735839844,284.9085693359375,1.0,0.7265487909317017,0.3539404571056366,0.3539404571056366,1.0,1.0,-3.651188850402832,0.9653207063674928,2.68586802482605,0.144270583987236,0.8601680397987366,0.8601680397987366,0.0,294.1293334960937,300.0,60514.39453125,0.0,4611.23486328125,1.0,278.8581237792969,282.9067687988281,295.3641052246094,299.2532043457031,293.1499938964844,293.1499938964844,279.1499938964844,38183.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520620703697203,1.0,0.0,0.0,3.571622848510742,3.571646451950073,8.511860301041452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.60546875,0.0,1463.689453125,1895.4371337890625,0.0,3881.519775390625,0.8896419405937195,1.0,0.0,3.0,1.0,0.0
18200040,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7509942054748535,0.385535717010498,0.3534644544124603,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.8998751640319824,0.6745496988296509,0.6432089805603027,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8856845498085022,0.6441116333007812,0.4535682797431946,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7963842153549194,0.4613750874996185,0.4432879090309143,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6496381163597107,0.2469982057809829,1.1465109586715698,284.9078063964844,284.95001220703125,302.04998779296875,292.3505249023437,298.4718017578125,297.1841735839844,284.9085693359375,1.0,0.7265487909317017,0.3539404571056366,0.3539404571056366,1.0,1.0,-3.651188850402832,0.9653207063674928,2.68586802482605,0.144270583987236,0.8601680397987366,0.8601680397987366,0.0,294.1293334960937,300.0,60514.39453125,0.0,4611.23486328125,1.0,278.8581237792969,282.9067687988281,295.3641052246094,299.2532043457031,293.1499938964844,293.1499938964844,279.1499938964844,38183.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520620703697203,1.0,0.0,0.0,3.571622848510742,3.571646451950073,8.511860301041452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.60546875,0.0,1463.689453125,1895.4371337890625,0.0,3881.519775390625,0.8896419405937195,1.0,0.0,3.0,1.0,0.0
18200100,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7498980164527893,0.3854583203792572,0.3532242774963379,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0170288085937,0.8983883857727051,0.6741294264793396,0.6426070332527161,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8848645687103271,0.6451260447502136,0.4540974795818329,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7953174710273743,0.4614961743354797,0.4432746767997741,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6487526893615723,0.2469803690910339,1.1462254524230957,285.01690673828125,284.95001220703125,302.04998779296875,292.3871459960937,298.470947265625,297.1845397949219,285.0178527832031,1.0,0.7272137403488159,0.3536730408668518,0.3536730408668518,1.0,1.0,-3.650445699691773,0.9642345905303956,2.686211109161377,0.1432099342346191,0.937614679336548,0.937614679336548,0.0,295.6957092285156,300.0,59780.70703125,0.0,4618.94189453125,1.0,279.0999450683594,283.03692626953125,295.3478698730469,299.0875549316406,293.1499938964844,293.1499938964844,279.1499938964844,33881.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452848434448242,1.0,0.0,0.0,3.623553991317749,3.623577356338501,8.761183494243596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.650390625,0.0,1488.2099609375,1895.4371337890625,0.0,3820.38671875,0.8993650078773499,1.0,0.0,3.0,1.0,0.0
18200160,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7493089437484741,0.3855227828025818,0.3533088564872741,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00738525390625,0.8974540829658508,0.6738752126693726,0.6423937082290649,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.884597659111023,0.646268904209137,0.4549215137958526,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7947427034378052,0.4617520272731781,0.4435361325740814,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6482629179954529,0.2470646649599075,1.146691083908081,285.00750732421875,284.95001220703125,302.04998779296875,292.4233703613281,298.4711608886719,297.1861267089844,285.0064392089844,1.0,0.7280066609382629,0.3534231781959533,0.3534231781959533,1.0,1.0,-3.6521542072296143,0.9639606475830078,2.6881935596466064,0.1424585580825805,0.9525455236434937,0.9525455236434937,0.0,296.8995666503906,303.0,59983.51171875,0.0,4631.2421875,1.0,279.142822265625,283.0268249511719,295.39178466796875,299.1796875,293.1499938964844,293.1499938964844,278.8500061035156,33156.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422792196273804,1.0,0.0,0.0,3.692664623260498,3.6926887035369873,9.098567943510716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.541015625,0.0,1559.6317138671875,1895.4371337890625,0.0,3793.14892578125,0.9127193689346312,1.0,0.0,3.0,1.0,0.0
18200220,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7470755577087402,0.3845476508140564,0.3528223931789398,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051818847656,0.8944166302680969,0.6721109747886658,0.641188383102417,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8828311562538147,0.6471912860870361,0.4558940529823303,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7925693988800049,0.4613735675811767,0.4435415267944336,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6465239524841309,0.2467294782400131,1.1464766263961792,284.905029296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4648132324219,297.1804504394531,284.90643310546875,1.0,0.7294200658798218,0.3529234230518341,0.3529234230518341,1.0,1.0,-3.651047468185425,0.962006151676178,2.6890411376953125,0.1407563090324401,0.863968551158905,0.863968551158905,0.0,300.2253723144531,306.0,60842.17578125,0.0,4648.88720703125,1.0,278.85772705078125,282.89947509765625,295.5086669921875,299.421630859375,293.1499938964844,293.1499938964844,279.1499938964844,38314.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489088654518129,1.0,0.0,0.0,3.595996618270874,3.596020460128784,8.628430805401877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.232421875,0.0,1490.975830078125,1895.4371337890625,0.0,3853.127197265625,0.8950899839401245,1.0,0.0,3.0,1.0,0.0
18200280,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7470755577087402,0.3845476508140564,0.3528223931789398,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051818847656,0.8944166302680969,0.6721109747886658,0.641188383102417,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8828311562538147,0.6471912860870361,0.4558940529823303,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7925693988800049,0.4613735675811767,0.4435415267944336,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6465239524841309,0.2467294782400131,1.1464766263961792,284.905029296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4648132324219,297.1804504394531,284.90643310546875,1.0,0.7294200658798218,0.3529234230518341,0.3529234230518341,1.0,1.0,-3.651047468185425,0.962006151676178,2.6890411376953125,0.1407563090324401,0.863968551158905,0.863968551158905,0.0,300.2253723144531,306.0,60842.17578125,0.0,4648.88720703125,1.0,278.85772705078125,282.89947509765625,295.5086669921875,299.421630859375,293.1499938964844,293.1499938964844,279.1499938964844,38314.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489088654518129,1.0,0.0,0.0,3.595996618270874,3.596020460128784,8.628430805401877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.232421875,0.0,1490.975830078125,1895.4371337890625,0.0,3853.127197265625,0.8950899839401245,1.0,0.0,3.0,1.0,0.0
18200340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7454557418823242,0.3845182955265045,0.3526504635810852,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.8920571208000183,0.6713948249816895,0.6403341889381409,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8817733526229858,0.6492728590965271,0.4571926593780517,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7909732460975647,0.4617177248001098,0.4437572360038757,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6452094912528992,0.2467909902334213,1.146626114845276,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4642944335937,297.1824645996094,285.007568359375,1.0,0.7308381795883179,0.3524236679077148,0.3524236679077148,1.0,1.0,-3.651804208755493,0.9606397747993468,2.691164493560791,0.1389815509319305,0.9587197303771972,0.9587197303771972,0.0,302.9751892089844,309.0,60291.10546875,0.0,4668.18994140625,1.0,279.1419982910156,283.0233154296875,295.5329284667969,299.34307861328125,293.1499938964844,293.1499938964844,278.8500061035156,33274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393733739852904,1.0,0.0,0.0,3.713778972625733,3.7138030529022217,9.202914270645124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1748046875,0.0,1584.5377197265625,1895.4371337890625,0.0,3766.74560546875,0.9177672266960144,1.0,0.0,3.0,1.0,0.0
18200400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7454557418823242,0.3845182955265045,0.3526504635810852,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.8920571208000183,0.6713948249816895,0.6403341889381409,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8817733526229858,0.6492728590965271,0.4571926593780517,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7909732460975647,0.4617177248001098,0.4437572360038757,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6452094912528992,0.2467909902334213,1.146626114845276,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4642944335937,297.1824645996094,285.007568359375,1.0,0.7308381795883179,0.3524236679077148,0.3524236679077148,1.0,1.0,-3.651804208755493,0.9606397747993468,2.691164493560791,0.1389815509319305,0.9587197303771972,0.9587197303771972,0.0,302.9751892089844,309.0,60291.10546875,0.0,4668.18994140625,1.0,279.1419982910156,283.0233154296875,295.5329284667969,299.34307861328125,293.1499938964844,293.1499938964844,278.8500061035156,33274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393733739852904,1.0,0.0,0.0,3.713778972625733,3.7138030529022217,9.202914270645124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1748046875,0.0,1584.5377197265625,1895.4371337890625,0.0,3766.74560546875,0.9177672266960144,1.0,0.0,3.0,1.0,0.0
18200460,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7432867288589478,0.3835155665874481,0.3521385490894317,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.8890881538391113,0.6695948243141174,0.6390981674194336,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.880029559135437,0.6500943899154663,0.4580964148044586,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7888416051864624,0.461296021938324,0.4437220692634582,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6435334086418152,0.2464474737644195,1.1463748216629028,284.903564453125,284.95001220703125,302.04998779296875,292.6274719238281,298.4579772949219,297.17681884765625,284.90484619140625,1.0,0.732216477394104,0.3519291281700134,0.3519291281700134,1.0,1.0,-3.650454044342041,0.958625853061676,2.6918282508850098,0.1372723877429962,0.8682969808578491,0.8682969808578491,0.0,306.2988586425781,312.0,61153.7421875,0.0,4685.123046875,1.0,278.8576354980469,282.8932189941406,295.6427917480469,299.578857421875,293.1499938964844,293.1499938964844,279.1499938964844,38315.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461471438407898,1.0,0.0,0.0,3.62000036239624,3.6200244426727295,8.744007118366426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.67578125,0.0,1517.2296142578125,1895.4371337890625,0.0,3828.186767578125,0.9003857374191284,1.0,0.0,3.0,1.0,0.0
18200520,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7432867288589478,0.3835155665874481,0.3521385490894317,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.8890881538391113,0.6695948243141174,0.6390981674194336,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.880029559135437,0.6500943899154663,0.4580964148044586,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7888416051864624,0.461296021938324,0.4437220692634582,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6435334086418152,0.2464474737644195,1.1463748216629028,284.903564453125,284.95001220703125,302.04998779296875,292.6274719238281,298.4579772949219,297.17681884765625,284.90484619140625,1.0,0.732216477394104,0.3519291281700134,0.3519291281700134,1.0,1.0,-3.650454044342041,0.958625853061676,2.6918282508850098,0.1372723877429962,0.8682969808578491,0.8682969808578491,0.0,306.2988586425781,312.0,61153.7421875,0.0,4685.123046875,1.0,278.8576354980469,282.8932189941406,295.6427917480469,299.578857421875,293.1499938964844,293.1499938964844,279.1499938964844,38315.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461471438407898,1.0,0.0,0.0,3.62000036239624,3.6200244426727295,8.744007118366426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.67578125,0.0,1517.2296142578125,1895.4371337890625,0.0,3828.186767578125,0.9003857374191284,1.0,0.0,3.0,1.0,0.0
18200580,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7417080402374268,0.3834623694419861,0.3519421815872192,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0089111328125,0.8867606520652771,0.6688178181648254,0.6381809711456299,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8789737820625305,0.6520870327949524,0.4593289196491241,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7872691750526428,0.4616009891033172,0.4438981413841247,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6422620415687561,0.2465020716190338,1.14648699760437,285.0089416503906,284.95001220703125,302.04998779296875,292.688232421875,298.4574584960937,297.1788635253906,285.0082397460937,1.0,0.7335970997810364,0.351434588432312,0.351434588432312,1.0,1.0,-3.650933742523194,0.9571889042854308,2.693744659423828,0.1354882419109344,0.9642688632011414,0.9642688632011414,0.0,309.0500183105469,315.0,60567.01953125,0.0,4703.65673828125,1.0,279.14215087890625,283.02001953125,295.6600646972656,299.4913635253906,293.1499938964844,293.1499938964844,278.8500061035156,33326.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936915397644043,1.0,0.0,0.0,3.7339491844177246,3.733973503112793,9.303151387030084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.859375,0.0,1608.1239013671875,1895.4371337890625,0.0,3744.360107421875,0.9224126935005188,1.0,0.0,3.0,1.0,0.0
18200640,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7417080402374268,0.3834623694419861,0.3519421815872192,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0089111328125,0.8867606520652771,0.6688178181648254,0.6381809711456299,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8789737820625305,0.6520870327949524,0.4593289196491241,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7872691750526428,0.4616009891033172,0.4438981413841247,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6422620415687561,0.2465020716190338,1.14648699760437,285.0089416503906,284.95001220703125,302.04998779296875,292.688232421875,298.4574584960937,297.1788635253906,285.0082397460937,1.0,0.7335970997810364,0.351434588432312,0.351434588432312,1.0,1.0,-3.650933742523194,0.9571889042854308,2.693744659423828,0.1354882419109344,0.9642688632011414,0.9642688632011414,0.0,309.0500183105469,315.0,60567.01953125,0.0,4703.65673828125,1.0,279.14215087890625,283.02001953125,295.6600646972656,299.4913635253906,293.1499938964844,293.1499938964844,278.8500061035156,33326.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936915397644043,1.0,0.0,0.0,3.7339491844177246,3.733973503112793,9.303151387030084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.859375,0.0,1608.1239013671875,1895.4371337890625,0.0,3744.360107421875,0.9224126935005188,1.0,0.0,3.0,1.0,0.0
18200700,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7409110069274902,0.3830326199531555,0.3518613576889038,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8833312988281,0.885583221912384,0.6679804921150208,0.6377488374710083,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8784039616584778,0.6525343060493469,0.4599252343177795,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7864792943000793,0.4614502191543579,0.4440208077430725,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6416500210762024,0.2463843524456024,1.1467690467834473,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4549560546875,297.1768798828125,284.88165283203125,1.0,0.7343431115150452,0.3511873185634613,0.3511873185634613,1.0,1.0,-3.6515281200408936,0.9565733671188354,2.694954872131348,0.1347656399011612,0.879518449306488,0.879518449306488,0.0,310.5082092285156,315.0,61583.33984375,0.0,4714.42724609375,1.0,278.89569091796875,282.8678894042969,295.74298095703125,299.74444580078125,293.1499938964844,293.1499938964844,278.8500061035156,37110.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942451536655426,1.0,0.0,0.0,3.71134090423584,3.7113656997680655,9.190835044137202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.0087890625,0.0,1610.939453125,1895.4371337890625,0.0,3794.712158203125,0.9178696870803832,1.0,0.0,3.0,1.0,0.0
18200760,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7396026253700256,0.3824287056922912,0.3514128923416137,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.902587890625,0.8838434219360352,0.6669385433197021,0.6368772387504578,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8772546052932739,0.6527974009513855,0.4601686894893646,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7851823568344116,0.4611328244209289,0.4438286125659942,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6406472325325012,0.2461484372615814,1.1462148427963257,284.9024353027344,284.95001220703125,302.04998779296875,292.744140625,298.451171875,297.1732177734375,284.9039001464844,1.0,0.7349393963813782,0.3509565591812134,0.3509565591812134,1.0,1.0,-3.6493380069732666,0.9551491141319276,2.6941888332366943,0.1338158696889877,0.8722452521324158,0.8722452521324158,0.0,312.3709716796875,318.0,61412.46484375,0.0,4719.86083984375,1.0,278.8568725585937,282.8884582519531,295.76141357421875,299.71795654296875,293.1499938964844,293.1499938964844,279.1499938964844,38448.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943986713886261,1.0,0.0,0.0,3.638911724090576,3.638936042785645,8.835605740387109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.66015625,0.0,1539.1295166015625,1895.4371337890625,0.0,3808.6318359375,0.904735028743744,1.0,0.0,3.0,1.0,0.0
18200820,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7380528450012207,0.3823486268520355,0.3511847257614136,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0088806152344,0.8815518021583557,0.6661168336868286,0.6359108090400696,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8761898875236511,0.6546937227249146,0.461324393749237,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7836259007453918,0.4613953828811645,0.4439579844474792,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6394104957580566,0.2461950480937957,1.146274447441101,285.0089416503906,284.95001220703125,302.04998779296875,292.7945251464844,298.4507751464844,297.17529296875,285.0082092285156,1.0,0.7362809181213379,0.3504949808120727,0.3504949808120727,1.0,1.0,-3.649507999420166,0.9537218809127808,2.695786237716675,0.1321124732494354,0.9685960412025452,0.9685960412025452,0.0,315.126953125,321.0,60795.3984375,0.0,4737.5478515625,1.0,279.14227294921875,283.01678466796875,295.76812744140625,299.6183776855469,293.1499938964844,293.1499938964844,278.8500061035156,33396.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350860118865968,1.0,0.0,0.0,3.751274824142456,3.751299381256104,9.389685828864458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.3232421875,0.0,1628.7650146484375,1895.4371337890625,0.0,3727.669921875,0.9263615012168884,1.0,0.0,3.0,1.0,0.0
18200880,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7380528450012207,0.3823486268520355,0.3511847257614136,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0088806152344,0.8815518021583557,0.6661168336868286,0.6359108090400696,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8761898875236511,0.6546937227249146,0.461324393749237,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7836259007453918,0.4613953828811645,0.4439579844474792,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6394104957580566,0.2461950480937957,1.146274447441101,285.0089416503906,284.95001220703125,302.04998779296875,292.7945251464844,298.4507751464844,297.17529296875,285.0082092285156,1.0,0.7362809181213379,0.3504949808120727,0.3504949808120727,1.0,1.0,-3.649507999420166,0.9537218809127808,2.695786237716675,0.1321124732494354,0.9685960412025452,0.9685960412025452,0.0,315.126953125,321.0,60795.3984375,0.0,4737.5478515625,1.0,279.14227294921875,283.01678466796875,295.76812744140625,299.6183776855469,293.1499938964844,293.1499938964844,278.8500061035156,33396.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350860118865968,1.0,0.0,0.0,3.751274824142456,3.751299381256104,9.389685828864458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.3232421875,0.0,1628.7650146484375,1895.4371337890625,0.0,3727.669921875,0.9263615012168884,1.0,0.0,3.0,1.0,0.0
18200940,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7359952330589294,0.3812832236289978,0.3506289720535278,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9008178710937,0.8786930441856384,0.6641836762428284,0.6345602869987488,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8744834661483765,0.655288815498352,0.4620896279811859,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7815750241279602,0.4608787894248962,0.4438461661338806,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6378470063209534,0.2458314448595047,1.1459671258926392,284.90069580078125,284.95001220703125,302.04998779296875,292.838623046875,298.4444885253906,297.1695861816406,284.9020080566406,1.0,0.7375867962837219,0.3500334322452545,0.3500334322452545,1.0,1.0,-3.64764142036438,0.951655089855194,2.695986270904541,0.130483791232109,0.8747568130493164,0.8747568130493164,0.0,318.4492492675781,324.0,61624.1328125,0.0,4752.97021484375,1.0,278.856689453125,282.8835754394531,295.857421875,299.8319702148437,293.1499938964844,293.1499938964844,279.1499938964844,38484.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424846172332764,1.0,0.0,0.0,3.655819416046143,3.65584397315979,8.917903642213787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.16015625,0.0,1558.274169921875,1895.4371337890625,0.0,3795.01220703125,0.9084427356719972,1.0,0.0,3.0,1.0,0.0
18201000,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7359952330589294,0.3812832236289978,0.3506289720535278,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9008178710937,0.8786930441856384,0.6641836762428284,0.6345602869987488,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8744834661483765,0.655288815498352,0.4620896279811859,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7815750241279602,0.4608787894248962,0.4438461661338806,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6378470063209534,0.2458314448595047,1.1459671258926392,284.90069580078125,284.95001220703125,302.04998779296875,292.838623046875,298.4444885253906,297.1695861816406,284.9020080566406,1.0,0.7375867962837219,0.3500334322452545,0.3500334322452545,1.0,1.0,-3.64764142036438,0.951655089855194,2.695986270904541,0.130483791232109,0.8747568130493164,0.8747568130493164,0.0,318.4492492675781,324.0,61624.1328125,0.0,4752.97021484375,1.0,278.856689453125,282.8835754394531,295.857421875,299.8319702148437,293.1499938964844,293.1499938964844,279.1499938964844,38484.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424846172332764,1.0,0.0,0.0,3.655819416046143,3.65584397315979,8.917903642213787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.16015625,0.0,1558.274169921875,1895.4371337890625,0.0,3795.01220703125,0.9084427356719972,1.0,0.0,3.0,1.0,0.0
18201060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7344817519187927,0.3811756074428558,0.3503768444061279,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0066833496094,0.876462996006012,0.6633377075195312,0.6335764527320862,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8734221458435059,0.6570836901664734,0.4631728231906891,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7800461053848267,0.4610977470874786,0.4439334869384765,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6366516351699829,0.2458716481924057,1.1459933519363403,285.0067443847656,284.95001220703125,302.04998779296875,292.875732421875,298.4443054199219,297.17169189453125,285.0060729980469,1.0,0.7388938665390015,0.3496166467666626,0.3496166467666626,1.0,1.0,-3.647583484649658,0.9502965211868286,2.697287082672119,0.1289106458425521,0.9702489972114564,0.9702489972114564,0.0,321.1985168457031,327.0,60965.1484375,0.0,4769.9609375,1.0,279.1422119140625,283.01220703125,295.8515930175781,299.7182312011719,293.1499938964844,293.1499938964844,278.8500061035156,33521.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340111017227172,1.0,0.0,0.0,3.765666484832764,3.7656912803649902,9.46187071804161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.2763671875,0.0,1646.57177734375,1895.4371337890625,0.0,3717.851318359375,0.9293650388717652,1.0,0.0,3.0,1.0,0.0
18201120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7344817519187927,0.3811756074428558,0.3503768444061279,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0066833496094,0.876462996006012,0.6633377075195312,0.6335764527320862,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8734221458435059,0.6570836901664734,0.4631728231906891,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7800461053848267,0.4610977470874786,0.4439334869384765,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6366516351699829,0.2458716481924057,1.1459933519363403,285.0067443847656,284.95001220703125,302.04998779296875,292.875732421875,298.4443054199219,297.17169189453125,285.0060729980469,1.0,0.7388938665390015,0.3496166467666626,0.3496166467666626,1.0,1.0,-3.647583484649658,0.9502965211868286,2.697287082672119,0.1289106458425521,0.9702489972114564,0.9702489972114564,0.0,321.1985168457031,327.0,60965.1484375,0.0,4769.9609375,1.0,279.1422119140625,283.01220703125,295.8515930175781,299.7182312011719,293.1499938964844,293.1499938964844,278.8500061035156,33521.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340111017227172,1.0,0.0,0.0,3.765666484832764,3.7656912803649902,9.46187071804161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.2763671875,0.0,1646.57177734375,1895.4371337890625,0.0,3717.851318359375,0.9293650388717652,1.0,0.0,3.0,1.0,0.0
18201180,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7329181432723999,0.3802758753299713,0.3499736785888672,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8902893066406,0.8742579817771912,0.6617002487182617,0.6325060129165649,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8721330761909485,0.6574683785438538,0.4638090133666992,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7784838080406189,0.4606430232524872,0.4438742697238922,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6354796290397644,0.2455776929855346,1.1459068059921265,284.8900756835937,284.95001220703125,302.04998779296875,292.9004821777344,298.43927001953125,297.1670227050781,284.89227294921875,1.0,0.7399711608886719,0.3492747545242309,0.3492747545242309,1.0,1.0,-3.646411895751953,0.9488291144371032,2.697582721710205,0.1277620494365692,0.876502513885498,0.876502513885498,0.0,323.8579406738281,327.0,61804.078125,0.0,4783.1982421875,1.0,278.8631591796875,282.8720092773437,295.9281311035156,299.9300842285156,293.1499938964844,293.1499938964844,278.8500061035156,38755.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416137337684632,1.0,0.0,0.0,3.682204484939575,3.6822292804718018,9.0470939539955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2431640625,0.0,1590.0926513671875,1895.4371337890625,0.0,3787.108154296875,0.9142234325408936,1.0,0.0,3.0,1.0,0.0
