time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201240,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7324674129486084,0.3800869584083557,0.3497977256774902,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8992004394531,0.8736586570739746,0.6613456010818481,0.6321654915809631,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.871730387210846,0.6575701236724854,0.4638649821281433,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7780328392982483,0.4605375826358795,0.4437804520130157,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6351363658905029,0.2455011904239654,1.1456542015075684,284.8990783691406,284.95001220703125,302.04998779296875,292.9051513671875,298.4381408691406,297.1659851074219,284.9005432128906,1.0,0.7401617765426636,0.3491998612880707,0.3491998612880707,1.0,1.0,-3.645440340042114,0.9482892751693726,2.697150945663452,0.1274170875549316,0.8761242628097534,0.8761242628097534,0.0,324.5184631347656,330.0,61758.19921875,0.0,4784.5556640625,1.0,278.8573913574219,282.8805236816406,295.9257507324219,299.9147033691406,293.1499938964844,293.1499938964844,279.1499938964844,38529.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417169094085692,1.0,0.0,0.0,3.666901111602783,3.666925668716431,8.97204984084965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.658203125,0.0,1571.0677490234375,1895.4371337890625,0.0,3788.044677734375,0.9109684824943542,1.0,0.0,3.0,1.0,0.0
18201300,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7314818501472473,0.3799388110637665,0.3494845330715179,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145568847656,0.8722894191741943,0.6607849597930908,0.6314212679862976,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8709241151809692,0.658331036567688,0.4642000198364258,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7770390510559082,0.4605469405651092,0.4436528086662292,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6343701481819153,0.2454596012830734,1.1452432870864868,285.014404296875,284.95001220703125,302.04998779296875,292.916748046875,298.4374389648437,297.1662902832031,285.01568603515625,1.0,0.7407276630401611,0.3489914834499359,0.3489914834499359,1.0,1.0,-3.64391565322876,0.947152853012085,2.696762800216675,0.1264923065900802,0.9560823440551758,0.9560823440551758,0.0,326.0944519042969,330.0,60919.9453125,0.0,4790.05224609375,1.0,279.1020812988281,283.0184631347656,295.8856506347656,299.7178039550781,293.1499938964844,293.1499938964844,279.1499938964844,34270.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357948899269104,1.0,0.0,0.0,3.71148133277893,3.711505651473999,9.191530807584058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.48046875,0.0,1589.4913330078125,1895.4371337890625,0.0,3734.140380859375,0.9192995429039,1.0,0.0,3.0,1.0,0.0
18201360,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7309630513191223,0.3799441456794739,0.3495124876499176,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0073547363281,0.87143474817276,0.66041100025177,0.6310874223709106,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8706438541412354,0.6592499613761902,0.4648620188236236,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7765090465545654,0.4607066512107849,0.4438184201717376,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6339623928070068,0.2455307245254516,1.1456319093704224,285.0074462890625,284.95001220703125,302.04998779296875,292.9261779785156,298.4379577636719,297.1680908203125,285.0063781738281,1.0,0.7414278984069824,0.3487929105758667,0.3487929105758667,1.0,1.0,-3.645007848739624,0.9468488693237304,2.6981589794158936,0.1258633285760879,0.9723437428474426,0.9723437428474426,0.0,327.2853698730469,333.0,61049.69140625,0.0,4800.580078125,1.0,279.1434936523437,283.0118408203125,295.9035339355469,299.7809753417969,293.1499938964844,293.1499938964844,278.8500061035156,33499.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337409734725952,1.0,0.0,0.0,3.773536920547485,3.773561716079712,9.50146329614654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.662109375,0.0,1655.6629638671875,1895.4371337890625,0.0,3715.383056640625,0.9311954379081726,1.0,0.0,3.0,1.0,0.0
18201420,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7289799451828003,0.37882000207901,0.3489054143428802,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974609375,0.868698000907898,0.6583743095397949,0.6296437382698059,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8689621090888977,0.6596100330352783,0.4654748737812042,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7745312452316284,0.4600937068462372,0.4436213076114654,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6324900388717651,0.245149627327919,1.1452596187591553,284.8973388671875,284.95001220703125,302.04998779296875,292.9380187988281,298.4317626953125,297.1622619628906,284.89874267578125,1.0,0.7426599264144897,0.3483957946300506,0.3483957946300506,1.0,1.0,-3.642603635787964,0.9448249340057372,2.6977787017822266,0.1244346722960472,0.8755469918251038,0.8755469918251038,0.0,330.6037902832031,336.0,61805.9453125,0.0,4814.390625,1.0,278.857177734375,282.87841796875,295.9606628417969,299.9581604003906,293.1499938964844,293.1499938964844,279.1499938964844,38594.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419918656349182,1.0,0.0,0.0,3.6713459491729736,3.671370506286621,8.993814049063076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.2451171875,0.0,1576.5750732421875,1895.4371337890625,0.0,3790.541015625,0.912000060081482,1.0,0.0,3.0,1.0,0.0
18201480,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7289799451828003,0.37882000207901,0.3489054143428802,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974609375,0.868698000907898,0.6583743095397949,0.6296437382698059,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8689621090888977,0.6596100330352783,0.4654748737812042,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7745312452316284,0.4600937068462372,0.4436213076114654,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6324900388717651,0.245149627327919,1.1452596187591553,284.8973388671875,284.95001220703125,302.04998779296875,292.9380187988281,298.4317626953125,297.1622619628906,284.89874267578125,1.0,0.7426599264144897,0.3483957946300506,0.3483957946300506,1.0,1.0,-3.642603635787964,0.9448249340057372,2.6977787017822266,0.1244346722960472,0.8755469918251038,0.8755469918251038,0.0,330.6037902832031,336.0,61805.9453125,0.0,4814.390625,1.0,278.857177734375,282.87841796875,295.9606628417969,299.9581604003906,293.1499938964844,293.1499938964844,279.1499938964844,38594.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419918656349182,1.0,0.0,0.0,3.6713459491729736,3.671370506286621,8.993814049063076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.2451171875,0.0,1576.5750732421875,1895.4371337890625,0.0,3790.541015625,0.912000060081482,1.0,0.0,3.0,1.0,0.0
18201540,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7275092005729675,0.3786510229110718,0.3486058712005615,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0056457519531,0.8665361404418945,0.6573960185050964,0.6285353302955627,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8678871393203735,0.661181628704071,0.4664036631584167,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7730427980422974,0.4602173864841461,0.4436222314834595,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6313561797142029,0.2451728135347366,1.1452192068099976,285.0057067871094,284.95001220703125,302.04998779296875,292.9400329589844,298.4316101074219,297.1644287109375,285.00494384765625,1.0,0.7438907623291016,0.3479986488819122,0.3479986488819122,1.0,1.0,-3.641969203948975,0.9433553814888,2.69861388206482,0.1229238659143447,0.9708464741706848,0.9708464741706848,0.0,333.354736328125,339.0,61046.79296875,0.0,4829.72314453125,1.0,279.1424865722656,283.0108947753906,295.9209289550781,299.8039245605469,293.1499938964844,293.1499938964844,278.8500061035156,33637.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934593379497528,1.0,0.0,0.0,3.7727437019348153,3.772768497467041,9.49746947753738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.7060546875,0.0,1655.795166015625,1895.4371337890625,0.0,3723.17138671875,0.9313549995422364,1.0,0.0,3.0,1.0,0.0
18201600,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7275092005729675,0.3786510229110718,0.3486058712005615,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0056457519531,0.8665361404418945,0.6573960185050964,0.6285353302955627,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8678871393203735,0.661181628704071,0.4664036631584167,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7730427980422974,0.4602173864841461,0.4436222314834595,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6313561797142029,0.2451728135347366,1.1452192068099976,285.0057067871094,284.95001220703125,302.04998779296875,292.9400329589844,298.4316101074219,297.1644287109375,285.00494384765625,1.0,0.7438907623291016,0.3479986488819122,0.3479986488819122,1.0,1.0,-3.641969203948975,0.9433553814888,2.69861388206482,0.1229238659143447,0.9708464741706848,0.9708464741706848,0.0,333.354736328125,339.0,61046.79296875,0.0,4829.72314453125,1.0,279.1424865722656,283.0108947753906,295.9209289550781,299.8039245605469,293.1499938964844,293.1499938964844,278.8500061035156,33637.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934593379497528,1.0,0.0,0.0,3.7727437019348153,3.772768497467041,9.49746947753738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.7060546875,0.0,1655.795166015625,1895.4371337890625,0.0,3723.17138671875,0.9313549995422364,1.0,0.0,3.0,1.0,0.0
18201660,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7255414128303528,0.3775001764297485,0.3479664027690887,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8959655761719,0.8638659715652466,0.6553364396095276,0.6270651817321777,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8662073016166687,0.6614253520965576,0.4669305086135864,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7710935473442078,0.4595573842525482,0.4433752000331878,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.629917323589325,0.2447854131460189,1.1448049545288086,284.8958435058594,284.95001220703125,302.04998779296875,292.9349975585937,298.4254150390625,297.1586303710937,284.8973388671875,1.0,0.7450869083404541,0.3476081192493438,0.3476081192493438,1.0,1.0,-3.639279842376709,0.9412649869918824,2.698014736175537,0.1215144097805023,0.8732243180274963,0.8732243180274963,0.0,336.67486572265625,342.0,61747.9921875,0.0,4842.69775390625,1.0,278.8572692871094,282.8783569335937,295.9587097167969,299.9580993652344,293.1499938964844,293.1499938964844,279.1499938964844,38719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430341124534608,1.0,0.0,0.0,3.6676669120788574,3.667691707611084,8.975798095889331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.400390625,0.0,1573.3607177734375,1895.4371337890625,0.0,3799.996826171875,0.911222517490387,1.0,0.0,3.0,1.0,0.0
18201720,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7255414128303528,0.3775001764297485,0.3479664027690887,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8959655761719,0.8638659715652466,0.6553364396095276,0.6270651817321777,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8662073016166687,0.6614253520965576,0.4669305086135864,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7710935473442078,0.4595573842525482,0.4433752000331878,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.629917323589325,0.2447854131460189,1.1448049545288086,284.8958435058594,284.95001220703125,302.04998779296875,292.9349975585937,298.4254150390625,297.1586303710937,284.8973388671875,1.0,0.7450869083404541,0.3476081192493438,0.3476081192493438,1.0,1.0,-3.639279842376709,0.9412649869918824,2.698014736175537,0.1215144097805023,0.8732243180274963,0.8732243180274963,0.0,336.67486572265625,342.0,61747.9921875,0.0,4842.69775390625,1.0,278.8572692871094,282.8783569335937,295.9587097167969,299.9580993652344,293.1499938964844,293.1499938964844,279.1499938964844,38719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430341124534608,1.0,0.0,0.0,3.6676669120788574,3.667691707611084,8.975798095889331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.400390625,0.0,1573.3607177734375,1895.4371337890625,0.0,3799.996826171875,0.911222517490387,1.0,0.0,3.0,1.0,0.0
18201780,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7240816950798035,0.3773030042648315,0.3476445078849792,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0041809082031,0.8617439270019531,0.6543017625808716,0.6259045600891113,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.865126371383667,0.6628848314285278,0.4677822291851043,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7696269154548645,0.4596347212791443,0.443334549665451,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6288107633590698,0.2448028326034546,1.144744634628296,285.0042419433594,284.95001220703125,302.04998779296875,292.9263916015625,298.4252319335937,297.1606750488281,285.0035095214844,1.0,0.7462835907936096,0.3472175598144531,0.3472175598144531,1.0,1.0,-3.6383893489837646,0.9397376775741576,2.6986515522003174,0.120027981698513,0.9677554965019226,0.9677554965019226,0.0,339.42559814453125,345.0,60961.23828125,0.0,4857.27685546875,1.0,279.1424560546875,283.0113220214844,295.9067687988281,299.7874755859375,293.1499938964844,293.1499938964844,278.8500061035156,33697.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935537040233612,1.0,0.0,0.0,3.7669873237609854,3.767012119293213,9.468508892496176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.041015625,0.0,1649.4814453125,1895.4371337890625,0.0,3731.787353515625,0.9301003813743592,1.0,0.0,3.0,1.0,0.0
18201840,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7240816950798035,0.3773030042648315,0.3476445078849792,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0041809082031,0.8617439270019531,0.6543017625808716,0.6259045600891113,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.865126371383667,0.6628848314285278,0.4677822291851043,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7696269154548645,0.4596347212791443,0.443334549665451,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6288107633590698,0.2448028326034546,1.144744634628296,285.0042419433594,284.95001220703125,302.04998779296875,292.9263916015625,298.4252319335937,297.1606750488281,285.0035095214844,1.0,0.7462835907936096,0.3472175598144531,0.3472175598144531,1.0,1.0,-3.6383893489837646,0.9397376775741576,2.6986515522003174,0.120027981698513,0.9677554965019226,0.9677554965019226,0.0,339.42559814453125,345.0,60961.23828125,0.0,4857.27685546875,1.0,279.1424560546875,283.0113220214844,295.9067687988281,299.7874755859375,293.1499938964844,293.1499938964844,278.8500061035156,33697.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935537040233612,1.0,0.0,0.0,3.7669873237609854,3.767012119293213,9.468508892496176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.041015625,0.0,1649.4814453125,1895.4371337890625,0.0,3731.787353515625,0.9301003813743592,1.0,0.0,3.0,1.0,0.0
18201900,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7233412265777588,0.3767985701560974,0.3474970757961273,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8772277832031,0.8606798052787781,0.6533428430557251,0.6253571510314941,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8645550012588501,0.6630499958992004,0.4681941270828247,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.768896758556366,0.4593673050403595,0.4433513879776001,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6282832622528076,0.2446663677692413,1.1449528932571411,284.8774719238281,284.95001220703125,302.04998779296875,292.9208374023437,298.4228515625,297.15869140625,284.8755187988281,1.0,0.7469387650489807,0.3470222949981689,0.3470222949981689,1.0,1.0,-3.638327121734619,0.9390849471092224,2.699242115020752,0.1194609999656677,0.8802277445793152,0.8802277445793152,0.0,340.88165283203125,345.0,61890.83203125,0.0,4866.14404296875,1.0,278.8950500488281,282.8591613769531,295.9541015625,299.9997253417969,293.1499938964844,293.1499938964844,278.8500061035156,37510.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417189359664916,1.0,0.0,0.0,3.7372334003448486,3.7372584342956543,9.319523428530374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6181640625,0.0,1643.973876953125,1895.4371337890625,0.0,3788.063232421875,0.9239096641540528,1.0,0.0,3.0,1.0,0.0
18201960,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7221315503120422,0.3761311769485473,0.3469882309436798,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89727783203125,0.8591301441192627,0.6521844863891602,0.6243754625320435,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8634619116783142,0.6630176305770874,0.4682368040084839,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7677180171012878,0.4589337408542633,0.4430503249168396,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6274086236953735,0.2444120347499847,1.1443185806274414,284.89715576171875,284.95001220703125,302.04998779296875,292.9145202636719,298.4192199707031,297.15509033203125,284.8986511230469,1.0,0.7474456429481506,0.3468442857265472,0.3468442857265472,1.0,1.0,-3.635462999343872,0.9376280307769777,2.6978349685668945,0.118675597012043,0.8715932369232178,0.8715932369232178,0.0,342.73956298828125,348.0,61622.4453125,0.0,4869.49853515625,1.0,278.856689453125,282.8821105957031,295.9380798339844,299.9311218261719,293.1499938964844,293.1499938964844,279.1499938964844,38861.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438375234603882,1.0,0.0,0.0,3.656752347946167,3.6567769050598153,8.92245566319616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.6630859375,0.0,1562.142578125,1895.4371337890625,0.0,3807.280029296875,0.909002423286438,1.0,0.0,3.0,1.0,0.0
18202020,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7206707000732422,0.3759061396121979,0.3466403484344482,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.00311279296875,0.8570573925971985,0.6511168479919434,0.6231857538223267,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8623723983764648,0.664365291595459,0.4690077900886535,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7662720084190369,0.4589667618274688,0.4429673552513122,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6263244152069092,0.2444251179695129,1.144237756729126,285.0031433105469,284.95001220703125,302.04998779296875,292.899658203125,298.4190979003906,297.1571044921875,285.0024108886719,1.0,0.7486109733581543,0.3464882373809814,0.3464882373809814,1.0,1.0,-3.634333372116089,0.9361388087272644,2.69819450378418,0.1172998547554016,0.964229941368103,0.964229941368103,0.0,345.4903259277344,351.0,60833.7109375,0.0,4883.36962890625,1.0,279.1423645019531,283.0127258300781,295.8800354003906,299.754150390625,293.1499938964844,293.1499938964844,278.8500061035156,33718.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363144040107728,1.0,0.0,0.0,3.757636547088623,3.7576613426208496,9.421560775990656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7275390625,0.0,1638.6759033203125,1895.4371337890625,0.0,3738.8798828125,0.928001582622528,1.0,0.0,3.0,1.0,0.0
18202080,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7206707000732422,0.3759061396121979,0.3466403484344482,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.00311279296875,0.8570573925971985,0.6511168479919434,0.6231857538223267,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8623723983764648,0.664365291595459,0.4690077900886535,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7662720084190369,0.4589667618274688,0.4429673552513122,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6263244152069092,0.2444251179695129,1.144237756729126,285.0031433105469,284.95001220703125,302.04998779296875,292.899658203125,298.4190979003906,297.1571044921875,285.0024108886719,1.0,0.7486109733581543,0.3464882373809814,0.3464882373809814,1.0,1.0,-3.634333372116089,0.9361388087272644,2.69819450378418,0.1172998547554016,0.964229941368103,0.964229941368103,0.0,345.4903259277344,351.0,60833.7109375,0.0,4883.36962890625,1.0,279.1423645019531,283.0127258300781,295.8800354003906,299.754150390625,293.1499938964844,293.1499938964844,278.8500061035156,33718.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363144040107728,1.0,0.0,0.0,3.757636547088623,3.7576613426208496,9.421560775990656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7275390625,0.0,1638.6759033203125,1895.4371337890625,0.0,3738.8798828125,0.928001582622528,1.0,0.0,3.0,1.0,0.0
18202140,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7187160849571228,0.3747117519378662,0.3459596633911133,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89764404296875,0.8545054793357849,0.6489691138267517,0.6216230988502502,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8607134222984314,0.6643851399421692,0.4693823456764221,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7643957138061523,0.4582241177558899,0.4426406621932983,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.624947726726532,0.2440308034420013,1.1437890529632568,284.89752197265625,284.95001220703125,302.04998779296875,292.882080078125,298.4132995605469,297.1517333984375,284.8988037109375,1.0,0.7497417330741882,0.3461321890354156,0.3461321890354156,1.0,1.0,-3.631162643432617,0.934014618396759,2.697147846221924,0.1160047724843025,0.8687716722488403,0.8687716722488403,0.0,348.8045349121094,354.0,61470.30859375,0.0,4894.853515625,1.0,278.85675048828125,282.8851928710937,295.9057006835937,299.89031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38884.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446635246276855,1.0,0.0,0.0,3.645212650299072,3.6452369689941406,8.866230132298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.07421875,0.0,1549.4029541015625,1895.4371337890625,0.0,3814.76220703125,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
18202200,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7187160849571228,0.3747117519378662,0.3459596633911133,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89764404296875,0.8545054793357849,0.6489691138267517,0.6216230988502502,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8607134222984314,0.6643851399421692,0.4693823456764221,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7643957138061523,0.4582241177558899,0.4426406621932983,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.624947726726532,0.2440308034420013,1.1437890529632568,284.89752197265625,284.95001220703125,302.04998779296875,292.882080078125,298.4132995605469,297.1517333984375,284.8988037109375,1.0,0.7497417330741882,0.3461321890354156,0.3461321890354156,1.0,1.0,-3.631162643432617,0.934014618396759,2.697147846221924,0.1160047724843025,0.8687716722488403,0.8687716722488403,0.0,348.8045349121094,354.0,61470.30859375,0.0,4894.853515625,1.0,278.85675048828125,282.8851928710937,295.9057006835937,299.89031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38884.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446635246276855,1.0,0.0,0.0,3.645212650299072,3.6452369689941406,8.866230132298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.07421875,0.0,1549.4029541015625,1895.4371337890625,0.0,3814.76220703125,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
18202260,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7172495722770691,0.3744592368602752,0.3455906212329864,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00225830078125,0.8524976372718811,0.6478899121284485,0.6204333305358887,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.859622061252594,0.6656204462051392,0.4700768589973449,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7629761695861816,0.4582136869430542,0.4425196051597595,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.623885989189148,0.2440405488014221,1.1437000036239624,285.0023498535156,284.95001220703125,302.04998779296875,292.86199951171875,298.41326904296875,297.1536560058594,285.0013732910156,1.0,0.7508808970451355,0.3458205163478851,0.3458205163478851,1.0,1.0,-3.6298599243164062,0.932611346244812,2.6972484588623047,0.1147716119885444,0.960322916507721,0.960322916507721,0.0,351.5498352050781,357.0,60674.96875,0.0,4908.16748046875,1.0,279.14239501953125,283.0147399902344,295.8424987792969,299.7076110839844,293.1499938964844,293.1499938964844,278.8500061035156,33702.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371923804283142,1.0,0.0,0.0,3.746262311935425,3.746286869049072,9.364608786199824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.6953125,0.0,1625.283203125,1895.4371337890625,0.0,3746.885009765625,0.9253711104393004,1.0,0.0,3.0,1.0,0.0
18202320,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7172495722770691,0.3744592368602752,0.3455906212329864,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00225830078125,0.8524976372718811,0.6478899121284485,0.6204333305358887,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.859622061252594,0.6656204462051392,0.4700768589973449,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7629761695861816,0.4582136869430542,0.4425196051597595,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.623885989189148,0.2440405488014221,1.1437000036239624,285.0023498535156,284.95001220703125,302.04998779296875,292.86199951171875,298.41326904296875,297.1536560058594,285.0013732910156,1.0,0.7508808970451355,0.3458205163478851,0.3458205163478851,1.0,1.0,-3.6298599243164062,0.932611346244812,2.6972484588623047,0.1147716119885444,0.960322916507721,0.960322916507721,0.0,351.5498352050781,357.0,60674.96875,0.0,4908.16748046875,1.0,279.14239501953125,283.0147399902344,295.8424987792969,299.7076110839844,293.1499938964844,293.1499938964844,278.8500061035156,33702.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371923804283142,1.0,0.0,0.0,3.746262311935425,3.746286869049072,9.364608786199824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.6953125,0.0,1625.283203125,1895.4371337890625,0.0,3746.885009765625,0.9253711104393004,1.0,0.0,3.0,1.0,0.0
18202380,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7152777910232544,0.3732458055019378,0.3448902666568756,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8982849121094,0.8499994874000549,0.6457014679908752,0.6188246011734009,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8579707741737366,0.6655316948890686,0.4703762233257293,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7611340284347534,0.4574329853057861,0.4421548843383789,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6225294470787048,0.243643656373024,1.1432358026504517,284.8981628417969,284.95001220703125,302.04998779296875,292.8397827148437,298.4078369140625,297.1485290527344,284.8994140625,1.0,0.7519816756248474,0.345508873462677,0.345508873462677,1.0,1.0,-3.626455307006836,0.9305602312088012,2.695894956588745,0.1136132702231407,0.8656970262527466,0.8656970262527466,0.0,354.8639831542969,345.0,61284.828125,0.0,4918.93798828125,1.0,278.8568420410156,282.8892517089844,295.8636169433594,299.8374938964844,293.1499938964844,293.1499938964844,279.1499938964844,38918.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455938935279846,1.0,0.0,0.0,3.630695819854736,3.630720376968384,8.795753387857985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.994140625,0.0,1533.515869140625,1895.4371337890625,0.0,3823.18310546875,0.9032095670700072,1.0,0.0,3.0,1.0,0.0
18202440,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7152777910232544,0.3732458055019378,0.3448902666568756,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8982849121094,0.8499994874000549,0.6457014679908752,0.6188246011734009,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8579707741737366,0.6655316948890686,0.4703762233257293,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7611340284347534,0.4574329853057861,0.4421548843383789,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6225294470787048,0.243643656373024,1.1432358026504517,284.8981628417969,284.95001220703125,302.04998779296875,292.8397827148437,298.4078369140625,297.1485290527344,284.8994140625,1.0,0.7519816756248474,0.345508873462677,0.345508873462677,1.0,1.0,-3.626455307006836,0.9305602312088012,2.695894956588745,0.1136132702231407,0.8656970262527466,0.8656970262527466,0.0,354.8639831542969,345.0,61284.828125,0.0,4918.93798828125,1.0,278.8568420410156,282.8892517089844,295.8636169433594,299.8374938964844,293.1499938964844,293.1499938964844,279.1499938964844,38918.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455938935279846,1.0,0.0,0.0,3.630695819854736,3.630720376968384,8.795753387857985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.994140625,0.0,1533.515869140625,1895.4371337890625,0.0,3823.18310546875,0.9032095670700072,1.0,0.0,3.0,1.0,0.0
18202500,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7154842019081116,0.3730417788028717,0.3444230258464813,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101013183594,0.8501973748207092,0.6450454592704773,0.6178849339485168,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8586382865905762,0.6660194396972656,0.4704359769821167,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7615063190460205,0.4573395848274231,0.4418188631534576,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6228014230728149,0.2435944974422454,1.1422512531280518,285.0099792480469,284.95001220703125,302.04998779296875,292.8279113769531,298.4071655273437,297.1488037109375,285.0108947753906,1.0,0.7507402896881104,0.3453530371189117,0.3453530371189117,1.0,1.0,-3.623242139816284,0.9290780425071716,2.694164276123047,0.1128126382827758,0.9424736499786376,0.9424736499786376,0.0,353.5047302246094,345.0,60400.3125,0.0,4901.3251953125,1.0,279.1011047363281,283.0244445800781,295.79962158203125,299.61297607421875,293.1499938964844,293.1499938964844,279.1499938964844,34429.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939929187297821,1.0,0.0,0.0,3.6738011837005615,3.673825025558472,9.00584723240172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.251953125,0.0,1547.985595703125,1895.4371337890625,0.0,3771.801025390625,0.9110080003738404,1.0,0.0,3.0,1.0,0.0
18202560,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.716722846031189,0.372988760471344,0.3442389369010925,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994201660156,0.8515458106994629,0.6445642113685608,0.6172860860824585,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8605124950408936,0.6666681170463562,0.4707864820957184,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7629302740097046,0.4573923647403717,0.4417170286178589,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6238827109336853,0.2436622679233551,1.14181387424469,284.99951171875,284.95001220703125,302.04998779296875,292.81561279296875,298.4077453613281,297.1505432128906,284.998291015625,1.0,0.7490778565406799,0.3452105522155761,0.3452105522155761,1.0,1.0,-3.622071266174317,0.9282594919204712,2.6938118934631348,0.1122333854436874,0.954223930835724,0.954223930835724,0.0,350.3163146972656,333.0,60450.14453125,0.0,4878.255859375,1.0,279.1431884765625,283.0158996582031,295.7952880859375,299.6483459472656,293.1499938964844,293.1499938964844,278.8500061035156,33716.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380794763565063,1.0,0.0,0.0,3.73227334022522,3.732297658920288,9.294802794101996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.23828125,0.0,1609.173828125,1895.4371337890625,0.0,3754.967529296875,0.9220097064971924,1.0,0.0,3.0,1.0,0.0
18202620,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7193320393562317,0.3718567490577698,0.3431771397590637,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968811035156,0.854647696018219,0.6424272656440735,0.615275502204895,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8646113872528076,0.6665458679199219,0.4707296788692474,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7661548852920532,0.456644058227539,0.4409306049346924,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6263313293457031,0.2433408945798874,1.1395385265350342,284.89678955078125,284.95001220703125,302.04998779296875,292.7898254394531,298.4029235839844,297.146484375,284.89813232421875,1.0,0.7444368600845337,0.3449255526065826,0.3449255526065826,1.0,1.0,-3.6146340370178223,0.9250653982162476,2.689568519592285,0.1108413785696029,0.8593943119049072,0.8593943119049072,0.0,342.4201965332031,321.0,60975.25,0.0,4808.30126953125,1.0,278.8575744628906,282.8937683105469,295.8123779296875,299.7687072753906,293.1499938964844,293.1499938964844,279.1499938964844,39008.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463138580322266,1.0,0.0,0.0,3.608515501022339,3.608539581298828,8.68861263825238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.529296875,0.0,1509.7581787109375,1895.4371337890625,0.0,3829.694580078125,0.8983798623085022,1.0,0.0,3.0,1.0,0.0
18202680,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7193320393562317,0.3718567490577698,0.3431771397590637,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968811035156,0.854647696018219,0.6424272656440735,0.615275502204895,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8646113872528076,0.6665458679199219,0.4707296788692474,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7661548852920532,0.456644058227539,0.4409306049346924,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6263313293457031,0.2433408945798874,1.1395385265350342,284.89678955078125,284.95001220703125,302.04998779296875,292.7898254394531,298.4029235839844,297.146484375,284.89813232421875,1.0,0.7444368600845337,0.3449255526065826,0.3449255526065826,1.0,1.0,-3.6146340370178223,0.9250653982162476,2.689568519592285,0.1108413785696029,0.8593943119049072,0.8593943119049072,0.0,342.4201965332031,321.0,60975.25,0.0,4808.30126953125,1.0,278.8575744628906,282.8937683105469,295.8123779296875,299.7687072753906,293.1499938964844,293.1499938964844,279.1499938964844,39008.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463138580322266,1.0,0.0,0.0,3.608515501022339,3.608539581298828,8.68861263825238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.529296875,0.0,1509.7581787109375,1895.4371337890625,0.0,3829.694580078125,0.8983798623085022,1.0,0.0,3.0,1.0,0.0
18202740,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.723350465297699,0.3717082738876343,0.3424224257469177,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9969177246094,0.8594775199890137,0.641357958316803,0.6135909557342529,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8705547451972961,0.6676778197288513,0.4709817171096802,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7709479331970215,0.4566685259342193,0.4403367638587951,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6299149990081787,0.2434788942337036,1.1375839710235596,284.9969787597656,284.95001220703125,302.04998779296875,292.7626647949219,298.403564453125,297.1495056152344,284.9961242675781,1.0,0.738923966884613,0.3446405827999115,0.3446405827999115,1.0,1.0,-3.6089274883270255,0.9224117398262024,2.6865155696868896,0.109356939792633,0.945974826812744,0.945974826812744,0.0,332.08074951171875,309.0,60122.17578125,0.0,4728.44677734375,1.0,279.1420288085937,283.0197448730469,295.7421264648437,299.5748596191406,293.1499938964844,293.1499938964844,278.8500061035156,33841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386442303657532,1.0,0.0,0.0,3.706726551055908,3.706750869750977,9.167995926873118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.98828125,0.0,1580.7999267578125,1895.4371337890625,0.0,3760.109619140625,0.9165437817573548,1.0,0.0,3.0,1.0,0.0
18202800,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.723350465297699,0.3717082738876343,0.3424224257469177,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9969177246094,0.8594775199890137,0.641357958316803,0.6135909557342529,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8705547451972961,0.6676778197288513,0.4709817171096802,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7709479331970215,0.4566685259342193,0.4403367638587951,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6299149990081787,0.2434788942337036,1.1375839710235596,284.9969787597656,284.95001220703125,302.04998779296875,292.7626647949219,298.403564453125,297.1495056152344,284.9961242675781,1.0,0.738923966884613,0.3446405827999115,0.3446405827999115,1.0,1.0,-3.6089274883270255,0.9224117398262024,2.6865155696868896,0.109356939792633,0.945974826812744,0.945974826812744,0.0,332.08074951171875,309.0,60122.17578125,0.0,4728.44677734375,1.0,279.1420288085937,283.0197448730469,295.7421264648437,299.5748596191406,293.1499938964844,293.1499938964844,278.8500061035156,33841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386442303657532,1.0,0.0,0.0,3.706726551055908,3.706750869750977,9.167995926873118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.98828125,0.0,1580.7999267578125,1895.4371337890625,0.0,3760.109619140625,0.9165437817573548,1.0,0.0,3.0,1.0,0.0
18202860,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7274502515792847,0.37067911028862,0.3413378894329071,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983459472656,0.8646376729011536,0.6393211483955383,0.6115530729293823,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8767786622047424,0.6675561666488647,0.4708329737186432,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7760462164878845,0.4559868574142456,0.439492791891098,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6337561011314392,0.2432733029127121,1.1352851390838623,284.89825439453125,284.95001220703125,302.04998779296875,292.734375,298.39990234375,297.1466369628906,284.89947509765625,1.0,0.7329243421554565,0.3444291353225708,0.3444291353225708,1.0,1.0,-3.6012206077575684,0.9193685054779052,2.681852102279663,0.108155071735382,0.8536936640739441,0.8536936640739441,0.0,321.3606872558594,297.0,60617.29296875,0.0,4640.9072265625,1.0,278.8578491210937,282.9017028808594,295.7561950683594,299.6900939941406,293.1499938964844,293.1499938964844,279.1499938964844,39040.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466863870620728,1.0,0.0,0.0,3.580615520477295,3.580639362335205,8.554776513847173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0166015625,0.0,1479.65283203125,1895.4371337890625,0.0,3833.061767578125,0.892195999622345,1.0,0.0,3.0,1.0,0.0
18202920,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7274502515792847,0.37067911028862,0.3413378894329071,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983459472656,0.8646376729011536,0.6393211483955383,0.6115530729293823,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8767786622047424,0.6675561666488647,0.4708329737186432,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7760462164878845,0.4559868574142456,0.439492791891098,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6337561011314392,0.2432733029127121,1.1352851390838623,284.89825439453125,284.95001220703125,302.04998779296875,292.734375,298.39990234375,297.1466369628906,284.89947509765625,1.0,0.7329243421554565,0.3444291353225708,0.3444291353225708,1.0,1.0,-3.6012206077575684,0.9193685054779052,2.681852102279663,0.108155071735382,0.8536936640739441,0.8536936640739441,0.0,321.3606872558594,297.0,60617.29296875,0.0,4640.9072265625,1.0,278.8578491210937,282.9017028808594,295.7561950683594,299.6900939941406,293.1499938964844,293.1499938964844,279.1499938964844,39040.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466863870620728,1.0,0.0,0.0,3.580615520477295,3.580639362335205,8.554776513847173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0166015625,0.0,1479.65283203125,1895.4371337890625,0.0,3833.061767578125,0.892195999622345,1.0,0.0,3.0,1.0,0.0
18202980,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7325539588928223,0.3705907762050628,0.3405978977680206,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9961242675781,0.8710430860519409,0.6382820010185242,0.6098523139953613,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8843546509742737,0.6686561107635498,0.4710307121276855,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7822757363319397,0.4560495913028717,0.4388903975486755,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6384396553039551,0.2434999048709869,1.1335071325302124,284.9961853027344,284.95001220703125,302.04998779296875,292.7052917480469,298.40118408203125,297.150146484375,284.9953308105469,1.0,0.7267064452171326,0.3442177176475525,0.3442177176475525,1.0,1.0,-3.595649003982544,0.916995406150818,2.6786534786224365,0.1069119647145271,0.9388517737388612,0.9388517737388612,0.0,309.6104736328125,285.0,59785.77734375,0.0,4553.2998046875,1.0,279.1418151855469,283.025146484375,295.6845397949219,299.4957580566406,293.1499938964844,293.1499938964844,278.8500061035156,33816.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389763474464417,1.0,0.0,0.0,3.680678129196167,3.680702209472656,9.039595170179382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.4482421875,0.0,1551.095703125,1895.4371337890625,0.0,3763.1328125,0.9106655120849608,1.0,0.0,3.0,1.0,0.0
18203040,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7325539588928223,0.3705907762050628,0.3405978977680206,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9961242675781,0.8710430860519409,0.6382820010185242,0.6098523139953613,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8843546509742737,0.6686561107635498,0.4710307121276855,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7822757363319397,0.4560495913028717,0.4388903975486755,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6384396553039551,0.2434999048709869,1.1335071325302124,284.9961853027344,284.95001220703125,302.04998779296875,292.7052917480469,298.40118408203125,297.150146484375,284.9953308105469,1.0,0.7267064452171326,0.3442177176475525,0.3442177176475525,1.0,1.0,-3.595649003982544,0.916995406150818,2.6786534786224365,0.1069119647145271,0.9388517737388612,0.9388517737388612,0.0,309.6104736328125,285.0,59785.77734375,0.0,4553.2998046875,1.0,279.1418151855469,283.025146484375,295.6845397949219,299.4957580566406,293.1499938964844,293.1499938964844,278.8500061035156,33816.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389763474464417,1.0,0.0,0.0,3.680678129196167,3.680702209472656,9.039595170179382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.4482421875,0.0,1551.095703125,1895.4371337890625,0.0,3763.1328125,0.9106655120849608,1.0,0.0,3.0,1.0,0.0
