time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7352426648139954,0.3701578974723816,0.3402289450168609,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.875244140625,0.8744499087333679,0.6373394131660461,0.6090164184570312,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8883321285247803,0.6686463356018066,0.4711082875728607,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7855784296989441,0.4557836949825287,0.4386131763458252,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.640966534614563,0.2434770464897155,1.1328368186950684,284.8753662109375,284.95001220703125,302.04998779296875,292.6905212402344,298.40008544921875,297.1495666503906,284.87451171875,1.0,0.7235938906669617,0.3441119790077209,0.3441119790077209,1.0,1.0,-3.5931601524353027,0.9158941507339478,2.6772661209106445,0.1064447164535522,0.8531734347343445,0.8531734347343445,0.0,303.7384033203125,285.0,60562.9453125,0.0,4510.4130859375,1.0,278.89764404296875,282.882568359375,295.7228698730469,299.6895751953125,293.1499938964844,293.1499938964844,278.8500061035156,38228.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450876712799072,1.0,0.0,0.0,3.635917186737061,3.635941505432129,8.821069741316023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.685546875,0.0,1534.17041015625,1895.4371337890625,0.0,3818.602294921875,0.9015200734138488,1.0,0.0,3.0,1.0,0.0
18203160,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7375728487968445,0.3696160316467285,0.3395369350910187,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.8774884939193726,0.6362624168395996,0.6077954769134521,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8918882012367249,0.6684609651565552,0.4708255529403686,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7885355949401855,0.4554002583026886,0.4380497634410858,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6432435512542725,0.2433718889951706,1.1314257383346558,284.9014892578125,284.95001220703125,302.04998779296875,292.6756591796875,298.39813232421875,297.1479187011719,284.9027404785156,1.0,0.7203190922737122,0.3440240025520324,0.3440240025520324,1.0,1.0,-3.5881457328796387,0.9140781164169312,2.674067497253418,0.1057745367288589,0.8497598171234131,0.8497598171234131,0.0,298.1911315917969,273.0,60257.546875,0.0,4462.7001953125,1.0,278.85748291015625,282.9115600585937,295.6980285644531,299.6087646484375,293.1499938964844,293.1499938964844,279.1499938964844,39110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470622539520264,1.0,0.0,0.0,3.550965547561645,3.550989389419556,8.413684895458573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.296875,0.0,1448.39404296875,1895.4371337890625,0.0,3836.45849609375,0.8858424425125122,1.0,0.0,3.0,1.0,0.0
18203220,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7436529397964478,0.3695552349090576,0.3388129770755768,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9952087402344,0.8851866722106934,0.6352515816688538,0.6061150431632996,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9007013440132141,0.6694377660751343,0.4709263443946838,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7958860397338867,0.4554755687713623,0.43744957447052,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6489576101303101,0.243662491440773,1.1298900842666626,284.9952392578125,284.95001220703125,302.04998779296875,292.645751953125,298.399658203125,297.15155029296875,284.9944152832031,1.0,0.7138721346855164,0.3438480496406555,0.3438480496406555,1.0,1.0,-3.5827953815460205,0.9118890166282654,2.6709063053131104,0.1046467423439025,0.93232399225235,0.93232399225235,0.0,286.1017150878906,261.0,59460.7578125,0.0,4374.1904296875,1.0,279.1416015625,283.0301513671875,295.6250305175781,299.415283203125,293.1499938964844,293.1499938964844,278.8500061035156,33782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393328428268432,1.0,0.0,0.0,3.65572452545166,3.6557483673095694,8.91744093678426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.2109375,0.0,1522.9295654296875,1895.4371337890625,0.0,3766.376708984375,0.9050213098526,1.0,0.0,3.0,1.0,0.0
18203280,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7436529397964478,0.3695552349090576,0.3388129770755768,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9952087402344,0.8851866722106934,0.6352515816688538,0.6061150431632996,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9007013440132141,0.6694377660751343,0.4709263443946838,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7958860397338867,0.4554755687713623,0.43744957447052,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6489576101303101,0.243662491440773,1.1298900842666626,284.9952392578125,284.95001220703125,302.04998779296875,292.645751953125,298.399658203125,297.15155029296875,284.9944152832031,1.0,0.7138721346855164,0.3438480496406555,0.3438480496406555,1.0,1.0,-3.5827953815460205,0.9118890166282654,2.6709063053131104,0.1046467423439025,0.93232399225235,0.93232399225235,0.0,286.1017150878906,261.0,59460.7578125,0.0,4374.1904296875,1.0,279.1416015625,283.0301513671875,295.6250305175781,299.415283203125,293.1499938964844,293.1499938964844,278.8500061035156,33782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393328428268432,1.0,0.0,0.0,3.65572452545166,3.6557483673095694,8.91744093678426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.2109375,0.0,1522.9295654296875,1895.4371337890625,0.0,3766.376708984375,0.9050213098526,1.0,0.0,3.0,1.0,0.0
18203340,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7496911287307739,0.3686172366142273,0.3377660512924194,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9031066894531,0.8928635716438293,0.6332674026489258,0.6040698885917664,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.909662127494812,0.6691616773605347,0.4706423580646515,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8031927943229675,0.4548441171646118,0.4366085231304168,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6548140645027161,0.2435895949602127,1.128009796142578,284.9030456542969,284.95001220703125,302.04998779296875,292.6158752441406,298.39703369140625,297.1498107910156,284.90362548828125,1.0,0.7073293924331665,0.3436720669269562,0.3436720669269562,1.0,1.0,-3.5754690170288086,0.9090892672538756,2.666379690170288,0.1035576313734054,0.8452812433242798,0.8452812433242798,0.0,274.5210266113281,249.0,59935.21484375,0.0,4283.75439453125,1.0,278.8583374023437,282.9185791015625,295.63751220703125,299.5267944335937,293.1499938964844,293.1499938964844,279.1499938964844,38903.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94737708568573,1.0,0.0,0.0,3.527423620223999,3.527446985244751,8.302492915390758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7607421875,0.0,1422.0184326171875,1895.4371337890625,0.0,3839.30224609375,0.8804468512535095,1.0,0.0,3.0,1.0,0.0
18203400,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7496911287307739,0.3686172366142273,0.3377660512924194,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9031066894531,0.8928635716438293,0.6332674026489258,0.6040698885917664,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.909662127494812,0.6691616773605347,0.4706423580646515,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8031927943229675,0.4548441171646118,0.4366085231304168,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6548140645027161,0.2435895949602127,1.128009796142578,284.9030456542969,284.95001220703125,302.04998779296875,292.6158752441406,298.39703369140625,297.1498107910156,284.90362548828125,1.0,0.7073293924331665,0.3436720669269562,0.3436720669269562,1.0,1.0,-3.5754690170288086,0.9090892672538756,2.666379690170288,0.1035576313734054,0.8452812433242798,0.8452812433242798,0.0,274.5210266113281,249.0,59935.21484375,0.0,4283.75439453125,1.0,278.8583374023437,282.9185791015625,295.63751220703125,299.5267944335937,293.1499938964844,293.1499938964844,279.1499938964844,38903.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94737708568573,1.0,0.0,0.0,3.527423620223999,3.527446985244751,8.302492915390758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7607421875,0.0,1422.0184326171875,1895.4371337890625,0.0,3839.30224609375,0.8804468512535095,1.0,0.0,3.0,1.0,0.0
18203460,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7570326924324036,0.368574857711792,0.3370639979839325,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99383544921875,0.9019679427146912,0.632297158241272,0.602441132068634,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9209069609642028,0.6700729131698608,0.4706995189189911,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8115568161010742,0.4549253284931183,0.4360174238681793,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6617763042449951,0.2439205348491668,1.1266629695892334,284.9939270019531,284.95001220703125,302.04998779296875,292.5862731933594,298.3988342285156,297.15350341796875,284.9927673339844,1.0,0.7007699608802795,0.343540221452713,0.343540221452713,1.0,1.0,-3.5703935623168945,0.9071228504180908,2.663270711898804,0.1025677993893623,0.9258812069892884,0.9258812069892884,0.0,262.3444519042969,237.0,59144.16796875,0.0,4196.001953125,1.0,279.14215087890625,283.0343322753906,295.564697265625,299.3345642089844,293.1499938964844,293.1499938964844,278.8500061035156,33696.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396018385887146,1.0,0.0,0.0,3.633143901824951,3.633167266845703,8.807618314676802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.1455078125,0.0,1497.3399658203125,1895.4371337890625,0.0,3768.823486328125,0.8996475338935852,1.0,0.0,3.0,1.0,0.0
18203520,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7570326924324036,0.368574857711792,0.3370639979839325,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99383544921875,0.9019679427146912,0.632297158241272,0.602441132068634,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9209069609642028,0.6700729131698608,0.4706995189189911,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8115568161010742,0.4549253284931183,0.4360174238681793,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6617763042449951,0.2439205348491668,1.1266629695892334,284.9939270019531,284.95001220703125,302.04998779296875,292.5862731933594,298.3988342285156,297.15350341796875,284.9927673339844,1.0,0.7007699608802795,0.343540221452713,0.343540221452713,1.0,1.0,-3.5703935623168945,0.9071228504180908,2.663270711898804,0.1025677993893623,0.9258812069892884,0.9258812069892884,0.0,262.3444519042969,237.0,59144.16796875,0.0,4196.001953125,1.0,279.14215087890625,283.0343322753906,295.564697265625,299.3345642089844,293.1499938964844,293.1499938964844,278.8500061035156,33696.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396018385887146,1.0,0.0,0.0,3.633143901824951,3.633167266845703,8.807618314676802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.1455078125,0.0,1497.3399658203125,1895.4371337890625,0.0,3768.823486328125,0.8996475338935852,1.0,0.0,3.0,1.0,0.0
18203580,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.764426052570343,0.3676665723323822,0.3360408544540405,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90435791015625,0.9114411473274232,0.6303335428237915,0.6004042029380798,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9323953986167908,0.6697480082511902,0.4703808128833771,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.819524347782135,0.4543094635009765,0.4351873695850372,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6689406037330627,0.2438848614692688,1.1249444484710691,284.9043273925781,284.95001220703125,302.04998779296875,292.5572509765625,298.3964538574219,297.1517944335937,284.90484619140625,1.0,0.6941283345222473,0.3434083461761474,0.3434083461761474,1.0,1.0,-3.563271760940552,0.9045288562774658,2.658742904663086,0.1016083657741546,0.8408353924751282,0.8408353924751282,0.0,250.7252655029297,225.0,59602.0390625,0.0,4106.5244140625,1.0,278.85858154296875,282.9259033203125,295.57861328125,299.4461364746094,293.1499938964844,293.1499938964844,279.1499938964844,38880.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947635054588318,1.0,0.0,0.0,3.5017974376678467,3.5018205642700195,8.182298643077957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.63134765625,0.0,1395.1326904296875,1895.4371337890625,0.0,3841.6318359375,0.874774158000946,1.0,0.0,3.0,1.0,0.0
18203640,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.764426052570343,0.3676665723323822,0.3360408544540405,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90435791015625,0.9114411473274232,0.6303335428237915,0.6004042029380798,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9323953986167908,0.6697480082511902,0.4703808128833771,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.819524347782135,0.4543094635009765,0.4351873695850372,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6689406037330627,0.2438848614692688,1.1249444484710691,284.9043273925781,284.95001220703125,302.04998779296875,292.5572509765625,298.3964538574219,297.1517944335937,284.90484619140625,1.0,0.6941283345222473,0.3434083461761474,0.3434083461761474,1.0,1.0,-3.563271760940552,0.9045288562774658,2.658742904663086,0.1016083657741546,0.8408353924751282,0.8408353924751282,0.0,250.7252655029297,225.0,59602.0390625,0.0,4106.5244140625,1.0,278.85858154296875,282.9259033203125,295.57861328125,299.4461364746094,293.1499938964844,293.1499938964844,279.1499938964844,38880.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947635054588318,1.0,0.0,0.0,3.5017974376678467,3.5018205642700195,8.182298643077957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.63134765625,0.0,1395.1326904296875,1895.4371337890625,0.0,3841.6318359375,0.874774158000946,1.0,0.0,3.0,1.0,0.0
18203700,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7685137987136841,0.367597758769989,0.3355532884597778,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9169026017189026,0.6297788023948669,0.5994127988815308,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9385819435119628,0.6700842380523682,0.4702298045158386,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8237519860267639,0.4542974233627319,0.434768795967102,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.672845721244812,0.2440196871757507,1.12398362159729,285.0081787109375,284.95001220703125,302.04998779296875,292.54302978515625,298.3968811035156,297.1531066894531,285.0085144042969,1.0,0.6907444596290588,0.3433424234390259,0.3433424234390259,1.0,1.0,-3.559644937515259,0.9032177925109864,2.6564271450042725,0.1009930819272995,0.912811040878296,0.912811040878296,0.0,244.79698181152344,225.0,58779.28515625,0.0,4061.03515625,1.0,279.0981140136719,283.0520324707031,295.5127258300781,299.22296142578125,293.1499938964844,293.1499938964844,279.1499938964844,34247.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941813826560974,1.0,0.0,0.0,3.5486316680908203,3.548654317855835,8.402628282055957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.4580078125,0.0,1410.5428466796875,1895.4371337890625,0.0,3788.924560546875,0.8829825520515442,1.0,0.0,3.0,1.0,0.0
18203760,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7734034657478333,0.367633581161499,0.3353529274463653,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.923430323600769,0.6293482184410095,0.598761796951294,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9456478953361512,0.670532763004303,0.4703700244426727,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8286460638046265,0.4543942213058471,0.4346041977405548,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6774300336837769,0.2442423105239868,1.1237303018569946,284.9930114746094,284.95001220703125,302.04998779296875,292.529052734375,298.39825439453125,297.1553955078125,284.9918518066406,1.0,0.6874719262123108,0.3432850241661072,0.3432850241661072,1.0,1.0,-3.558284282684326,0.9026214480400084,2.655663013458252,0.1006303876638412,0.9198054075241088,0.9198054075241088,0.0,238.54640197753903,213.0,58828.28125,0.0,4019.525146484375,1.0,279.14215087890625,283.0392150878906,295.5068054199219,299.2557678222656,293.1499938964844,293.1499938964844,278.8500061035156,33657.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397671222686768,1.0,0.0,0.0,3.609208583831787,3.60923171043396,8.691950483807886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.431640625,0.0,1470.9288330078125,1895.4371337890625,0.0,3770.326904296875,0.8942544460296631,1.0,0.0,3.0,1.0,0.0
18203820,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7825533747673035,0.3667463660240173,0.3343478143215179,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9056701660156,0.9358147978782654,0.6274268627166748,0.5967652797698975,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9583716988563538,0.6700111627578735,0.4699273109436035,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8379235863685608,0.4537903964519501,0.4337843954563141,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6862027049064636,0.244237944483757,1.122148036956787,284.9056396484375,284.95001220703125,302.04998779296875,292.50201416015625,298.3959655761719,297.1537475585937,284.9062805175781,1.0,0.680733323097229,0.3431701958179474,0.3431701958179474,1.0,1.0,-3.551260232925415,0.9001137018203735,2.651146411895752,0.0997054204344749,0.8366423845291138,0.8366423845291138,0.0,226.9233245849609,201.0,59269.28125,0.0,3930.91357421875,1.0,278.8583374023437,282.9334411621094,295.52325439453125,299.3688659667969,293.1499938964844,293.1499938964844,279.1499938964844,38932.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477401971817015,1.0,0.0,0.0,3.475548028945923,3.4755709171295166,8.060089840000728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.5498046875,0.0,1368.495361328125,1895.4371337890625,0.0,3842.5810546875,0.8690307140350342,1.0,0.0,3.0,1.0,0.0
18203880,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7825533747673035,0.3667463660240173,0.3343478143215179,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9056701660156,0.9358147978782654,0.6274268627166748,0.5967652797698975,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9583716988563538,0.6700111627578735,0.4699273109436035,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8379235863685608,0.4537903964519501,0.4337843954563141,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6862027049064636,0.244237944483757,1.122148036956787,284.9056396484375,284.95001220703125,302.04998779296875,292.50201416015625,298.3959655761719,297.1537475585937,284.9062805175781,1.0,0.680733323097229,0.3431701958179474,0.3431701958179474,1.0,1.0,-3.551260232925415,0.9001137018203735,2.651146411895752,0.0997054204344749,0.8366423845291138,0.8366423845291138,0.0,226.9233245849609,201.0,59269.28125,0.0,3930.91357421875,1.0,278.8583374023437,282.9334411621094,295.52325439453125,299.3688659667969,293.1499938964844,293.1499938964844,279.1499938964844,38932.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477401971817015,1.0,0.0,0.0,3.475548028945923,3.4755709171295166,8.060089840000728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.5498046875,0.0,1368.495361328125,1895.4371337890625,0.0,3842.5810546875,0.8690307140350342,1.0,0.0,3.0,1.0,0.0
18203940,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7936288118362427,0.366715669631958,0.3336711823940277,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923095703125,0.9502012729644777,0.6264538764953613,0.5951472520828247,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9722366333007812,0.6705803871154785,0.4697709381580353,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8490884900093079,0.4538725614547729,0.4332070648670196,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6965592503547668,0.2446184903383255,1.121059775352478,284.99237060546875,284.95001220703125,302.04998779296875,292.47637939453125,298.3975830078125,297.1570739746094,284.9915771484375,1.0,0.673975944519043,0.3430553674697876,0.3430553674697876,1.0,1.0,-3.546299457550049,0.8982451558113098,2.648054361343384,0.0987366512417793,0.9142218828201294,0.9142218828201294,0.0,214.75094604492188,204.0,58520.3046875,0.0,3844.5498046875,1.0,279.1410217285156,283.0445861816406,295.454345703125,299.1824035644531,293.1499938964844,293.1499938964844,278.8500061035156,33719.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397765398025512,1.0,0.0,0.0,3.5839550495147705,3.583978176116944,8.570742124902608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4892578125,0.0,1444.1724853515625,1895.4371337890625,0.0,3770.41259765625,0.888850748538971,1.0,0.0,3.0,1.0,0.0
18204000,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7936288118362427,0.366715669631958,0.3336711823940277,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923095703125,0.9502012729644777,0.6264538764953613,0.5951472520828247,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9722366333007812,0.6705803871154785,0.4697709381580353,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8490884900093079,0.4538725614547729,0.4332070648670196,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6965592503547668,0.2446184903383255,1.121059775352478,284.99237060546875,284.95001220703125,302.04998779296875,292.47637939453125,298.3975830078125,297.1570739746094,284.9915771484375,1.0,0.673975944519043,0.3430553674697876,0.3430553674697876,1.0,1.0,-3.546299457550049,0.8982451558113098,2.648054361343384,0.0987366512417793,0.9142218828201294,0.9142218828201294,0.0,214.75094604492188,204.0,58520.3046875,0.0,3844.5498046875,1.0,279.1410217285156,283.0445861816406,295.454345703125,299.1824035644531,293.1499938964844,293.1499938964844,278.8500061035156,33719.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397765398025512,1.0,0.0,0.0,3.5839550495147705,3.583978176116944,8.570742124902608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4892578125,0.0,1444.1724853515625,1895.4371337890625,0.0,3770.41259765625,0.888850748538971,1.0,0.0,3.0,1.0,0.0
18204060,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.797735333442688,0.3658265769481659,0.3329163193702698,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076232910156,0.955210506916046,0.6245753169059753,0.5934557914733887,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9772742390632628,0.6699324250221252,0.4694148898124695,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8534922003746033,0.4532667696475982,0.4326488077640533,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7007930874824524,0.2446257770061493,1.1208125352859497,284.9075622558594,284.95001220703125,302.04998779296875,292.45245361328125,298.3956604003906,297.15557861328125,284.9082336425781,1.0,0.6713319420814514,0.3429502844810486,0.3429502844810486,1.0,1.0,-3.5419631004333496,0.896591305732727,2.645371675491333,0.0979837477207183,0.8333984613418579,0.8333984613418579,0.0,210.03131103515625,207.0,58988.46875,0.0,3805.052490234375,1.0,278.8585205078125,282.9405822753906,295.47344970703125,299.2994079589844,293.1499938964844,293.1499938964844,279.1499938964844,38882.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476316571235656,1.0,0.0,0.0,3.4533140659332275,3.453336715698242,7.957294201332843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.734375,0.0,1345.565673828125,1895.4371337890625,0.0,3841.60107421875,0.8640337586402893,1.0,0.0,3.0,1.0,0.0
18204120,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.797735333442688,0.3658265769481659,0.3329163193702698,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076232910156,0.955210506916046,0.6245753169059753,0.5934557914733887,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9772742390632628,0.6699324250221252,0.4694148898124695,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8534922003746033,0.4532667696475982,0.4326488077640533,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7007930874824524,0.2446257770061493,1.1208125352859497,284.9075622558594,284.95001220703125,302.04998779296875,292.45245361328125,298.3956604003906,297.15557861328125,284.9082336425781,1.0,0.6713319420814514,0.3429502844810486,0.3429502844810486,1.0,1.0,-3.5419631004333496,0.896591305732727,2.645371675491333,0.0979837477207183,0.8333984613418579,0.8333984613418579,0.0,210.03131103515625,207.0,58988.46875,0.0,3805.052490234375,1.0,278.8585205078125,282.9405822753906,295.47344970703125,299.2994079589844,293.1499938964844,293.1499938964844,279.1499938964844,38882.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476316571235656,1.0,0.0,0.0,3.4533140659332275,3.453336715698242,7.957294201332843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.734375,0.0,1345.565673828125,1895.4371337890625,0.0,3841.60107421875,0.8640337586402893,1.0,0.0,3.0,1.0,0.0
18204180,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7988798022270203,0.3657148480415344,0.3325836360454559,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9936828613281,0.9562673568725586,0.6235473155975342,0.5922167897224426,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9788541793823242,0.6703757643699646,0.4694852828979492,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8548035621643066,0.4532912671566009,0.4324508011341095,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7022426724433899,0.2449540197849273,1.121554613113403,284.99371337890625,284.95001220703125,302.04998779296875,292.4305419921875,298.3970031738281,297.1580810546875,284.99298095703125,1.0,0.6705891489982605,0.3428452014923095,0.3428452014923095,1.0,1.0,-3.540802478790283,0.8959141373634338,2.644888401031494,0.0973329693078994,0.9115590453147888,0.9115590453147888,0.0,208.64236450195312,210.0,58315.2421875,0.0,3793.7490234375,1.0,279.140869140625,283.0497436523437,295.4086303710937,299.1211242675781,293.1499938964844,293.1499938964844,278.8500061035156,33607.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396955370903016,1.0,0.0,0.0,3.56653904914856,3.566561698913574,8.487645573040936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4609375,0.0,1424.7886962890625,1895.4371337890625,0.0,3769.67626953125,0.884871780872345,1.0,0.0,3.0,1.0,0.0
18204240,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7988798022270203,0.3657148480415344,0.3325836360454559,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9936828613281,0.9562673568725586,0.6235473155975342,0.5922167897224426,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9788541793823242,0.6703757643699646,0.4694852828979492,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8548035621643066,0.4532912671566009,0.4324508011341095,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7022426724433899,0.2449540197849273,1.121554613113403,284.99371337890625,284.95001220703125,302.04998779296875,292.4305419921875,298.3970031738281,297.1580810546875,284.99298095703125,1.0,0.6705891489982605,0.3428452014923095,0.3428452014923095,1.0,1.0,-3.540802478790283,0.8959141373634338,2.644888401031494,0.0973329693078994,0.9115590453147888,0.9115590453147888,0.0,208.64236450195312,210.0,58315.2421875,0.0,3793.7490234375,1.0,279.140869140625,283.0497436523437,295.4086303710937,299.1211242675781,293.1499938964844,293.1499938964844,278.8500061035156,33607.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396955370903016,1.0,0.0,0.0,3.56653904914856,3.566561698913574,8.487645573040936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4609375,0.0,1424.7886962890625,1895.4371337890625,0.0,3769.67626953125,0.884871780872345,1.0,0.0,3.0,1.0,0.0
18204300,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7984825968742371,0.3652610182762146,0.3324111402034759,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.879638671875,0.9555962085723876,0.6226105093955994,0.5916057229042053,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9785913825035096,0.6700455546379089,0.4695038199424743,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8544948101043701,0.452993631362915,0.4323735535144806,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.702136754989624,0.2449525892734527,1.1221202611923218,284.8797302246094,284.95001220703125,302.04998779296875,292.42041015625,298.3962097167969,297.15740966796875,284.8796081542969,1.0,0.6706750392913818,0.34279265999794,0.34279265999794,1.0,1.0,-3.540476083755493,0.8956475257873535,2.64482855796814,0.0971499308943748,0.8306199908256531,0.8306199908256531,0.0,208.86427307128903,210.0,59045.0859375,0.0,3794.26611328125,1.0,278.9002990722656,282.9153137207031,295.4520874023437,299.3173217773437,293.1499938964844,293.1499938964844,278.8500061035156,38371.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457585215568542,1.0,0.0,0.0,3.516921043395996,3.516944169998169,8.2531266798469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.529296875,0.0,1407.187255859375,1895.4371337890625,0.0,3824.67236328125,0.875072181224823,1.0,0.0,3.0,1.0,0.0
18204360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7969893217086792,0.3647138178348541,0.331946462392807,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.908935546875,0.9536497592926024,0.6215716600418091,0.5906574130058289,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9771969318389891,0.6695941090583801,0.4692037105560303,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8531547784805298,0.4525959491729736,0.4320395290851593,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7010990381240845,0.2448632717132568,1.121980905532837,284.90887451171875,284.95001220703125,302.04998779296875,292.4108581542969,298.3945007324219,297.1557922363281,284.9096374511719,1.0,0.6708069443702698,0.3427245020866394,0.3427245020866394,1.0,1.0,-3.53784728050232,0.8946351408958435,2.64321231842041,0.0966827794909477,0.8317837119102478,0.8317837119102478,0.0,209.7753295898437,213.0,58810.5546875,0.0,3793.176513671875,1.0,278.8588256835937,282.9452514648437,295.4323425292969,299.24530029296875,293.1499938964844,293.1499938964844,279.1499938964844,38788.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476574659347534,1.0,0.0,0.0,3.4391062259674072,3.4391286373138428,7.891952691352344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.42578125,0.0,1330.6077880859375,1895.4371337890625,0.0,3841.834228515625,0.8608862161636353,1.0,0.0,3.0,1.0,0.0
18204420,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7949553728103638,0.3645028471946716,0.3316337168216705,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933166503906,0.9506999850273132,0.6204827427864075,0.5894826054573059,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9752838015556335,0.6699094772338867,0.4692724347114563,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8512570858001709,0.4525342583656311,0.4318773448467254,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6996799111366272,0.2450993806123733,1.122858643531799,284.99334716796875,284.95001220703125,302.04998779296875,292.3937683105469,298.3949890136719,297.1573181152344,284.9925842285156,1.0,0.6715695858001709,0.3425882160663605,0.3425882160663605,1.0,1.0,-3.5369930267333984,0.8939526081085205,2.643040657043457,0.095962643623352,0.9089839458465576,0.9089839458465576,0.0,211.39944458007807,216.0,58156.76953125,0.0,3800.85595703125,1.0,279.1407470703125,283.0522766113281,295.3716735839844,299.0726013183594,293.1499938964844,293.1499938964844,278.8500061035156,33570.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396936893463136,1.0,0.0,0.0,3.5544445514678955,3.55446720123291,8.430179150309414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.771484375,0.0,1411.734619140625,1895.4371337890625,0.0,3769.6591796875,0.8821275234222412,1.0,0.0,3.0,1.0,0.0
18204480,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7949553728103638,0.3645028471946716,0.3316337168216705,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933166503906,0.9506999850273132,0.6204827427864075,0.5894826054573059,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9752838015556335,0.6699094772338867,0.4692724347114563,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8512570858001709,0.4525342583656311,0.4318773448467254,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6996799111366272,0.2450993806123733,1.122858643531799,284.99334716796875,284.95001220703125,302.04998779296875,292.3937683105469,298.3949890136719,297.1573181152344,284.9925842285156,1.0,0.6715695858001709,0.3425882160663605,0.3425882160663605,1.0,1.0,-3.5369930267333984,0.8939526081085205,2.643040657043457,0.095962643623352,0.9089839458465576,0.9089839458465576,0.0,211.39944458007807,216.0,58156.76953125,0.0,3800.85595703125,1.0,279.1407470703125,283.0522766113281,295.3716735839844,299.0726013183594,293.1499938964844,293.1499938964844,278.8500061035156,33570.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396936893463136,1.0,0.0,0.0,3.5544445514678955,3.55446720123291,8.430179150309414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.771484375,0.0,1411.734619140625,1895.4371337890625,0.0,3769.6591796875,0.8821275234222412,1.0,0.0,3.0,1.0,0.0
18204540,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7914491891860962,0.3634380400180816,0.3309870362281799,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092712402344,0.9459294080734252,0.6184681057929993,0.5879383683204651,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9717189073562622,0.6690306067466736,0.4689594507217407,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8480061888694763,0.4517778158187866,0.4314614832401275,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6970552802085876,0.2449387609958648,1.1232353448867798,284.90924072265625,284.95001220703125,302.04998779296875,292.3795166015625,298.3921203613281,297.1545715332031,284.9095458984375,1.0,0.67255038022995,0.3424519002437591,0.3424519002437591,1.0,1.0,-3.5339417457580566,0.8925922513008118,2.6413495540618896,0.0952538847923278,0.8298414945602417,0.8298414945602417,0.0,214.1244201660156,219.0,58665.45703125,0.0,3809.642578125,1.0,278.8591613769531,282.94805908203125,295.3999938964844,299.2015075683594,293.1499938964844,293.1499938964844,279.1499938964844,38638.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475095868110656,1.0,0.0,0.0,3.4290685653686523,3.429090976715088,7.845952154639235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.06689453125,0.0,1319.52587890625,1895.4371337890625,0.0,3840.4990234375,0.8585292100906372,1.0,0.0,3.0,1.0,0.0
18204600,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7914491891860962,0.3634380400180816,0.3309870362281799,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092712402344,0.9459294080734252,0.6184681057929993,0.5879383683204651,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9717189073562622,0.6690306067466736,0.4689594507217407,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8480061888694763,0.4517778158187866,0.4314614832401275,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6970552802085876,0.2449387609958648,1.1232353448867798,284.90924072265625,284.95001220703125,302.04998779296875,292.3795166015625,298.3921203613281,297.1545715332031,284.9095458984375,1.0,0.67255038022995,0.3424519002437591,0.3424519002437591,1.0,1.0,-3.5339417457580566,0.8925922513008118,2.6413495540618896,0.0952538847923278,0.8298414945602417,0.8298414945602417,0.0,214.1244201660156,219.0,58665.45703125,0.0,3809.642578125,1.0,278.8591613769531,282.94805908203125,295.3999938964844,299.2015075683594,293.1499938964844,293.1499938964844,279.1499938964844,38638.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475095868110656,1.0,0.0,0.0,3.4290685653686523,3.429090976715088,7.845952154639235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.06689453125,0.0,1319.52587890625,1895.4371337890625,0.0,3840.4990234375,0.8585292100906372,1.0,0.0,3.0,1.0,0.0
18204660,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.788641631603241,0.3631771504878998,0.3306601047515869,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925231933594,0.9418938755989076,0.6173701882362366,0.5867948532104492,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9687910079956056,0.6692578196525574,0.4689928293228149,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8453601598739624,0.4516678154468536,0.4312858879566192,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6949108242988586,0.2451241463422775,1.124025821685791,284.9925842285156,284.95001220703125,302.04998779296875,292.368408203125,298.39239501953125,297.1557006835937,284.9915466308594,1.0,0.6736952662467957,0.3423404991626739,0.3423404991626739,1.0,1.0,-3.532944679260254,0.8919424414634705,2.6410021781921387,0.0946084260940551,0.9062013626098632,0.9062013626098632,0.0,216.5753936767578,222.0,58015.48046875,0.0,3821.9375,1.0,279.1410217285156,283.0539245605469,295.3448486328125,299.0350036621094,293.1499938964844,293.1499938964844,278.8500061035156,33509.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93931645154953,1.0,0.0,0.0,3.544731616973877,3.544754266738892,8.384168950215098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.736328125,0.0,1401.0799560546875,1895.4371337890625,0.0,3766.2275390625,0.8797126412391663,1.0,0.0,3.0,1.0,0.0
18204720,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.788641631603241,0.3631771504878998,0.3306601047515869,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925231933594,0.9418938755989076,0.6173701882362366,0.5867948532104492,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9687910079956056,0.6692578196525574,0.4689928293228149,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8453601598739624,0.4516678154468536,0.4312858879566192,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6949108242988586,0.2451241463422775,1.124025821685791,284.9925842285156,284.95001220703125,302.04998779296875,292.368408203125,298.39239501953125,297.1557006835937,284.9915466308594,1.0,0.6736952662467957,0.3423404991626739,0.3423404991626739,1.0,1.0,-3.532944679260254,0.8919424414634705,2.6410021781921387,0.0946084260940551,0.9062013626098632,0.9062013626098632,0.0,216.5753936767578,222.0,58015.48046875,0.0,3821.9375,1.0,279.1410217285156,283.0539245605469,295.3448486328125,299.0350036621094,293.1499938964844,293.1499938964844,278.8500061035156,33509.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93931645154953,1.0,0.0,0.0,3.544731616973877,3.544754266738892,8.384168950215098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.736328125,0.0,1401.0799560546875,1895.4371337890625,0.0,3766.2275390625,0.8797126412391663,1.0,0.0,3.0,1.0,0.0
18204780,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7848470211029053,0.3620804846286773,0.3299998044967651,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.90985107421875,0.9365873336791992,0.6153253316879272,0.5852344632148743,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9646559953689576,0.6683057546615601,0.4686415195465088,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8418574929237366,0.4508780539035797,0.4308542609214782,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6919915080070496,0.2449270635843277,1.124310851097107,284.9098205566406,284.95001220703125,302.04998779296875,292.3607177734375,298.3896179199219,297.1529541015625,284.9100952148437,1.0,0.6748566031455994,0.3422290980815887,0.3422290980815887,1.0,1.0,-3.5296823978424072,0.8905966877937317,2.6390857696533203,0.0939764156937599,0.8281055688858032,0.8281055688858032,0.0,219.7296600341797,225.0,58521.86328125,0.0,3832.749267578125,1.0,278.8592834472656,282.95135498046875,295.38006591796875,299.1705322265625,293.1499938964844,293.1499938964844,279.1499938964844,38614.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469332098960876,1.0,0.0,0.0,3.41804575920105,3.4180681705474854,7.795591159265314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.494140625,0.0,1308.4136962890625,1895.4371337890625,0.0,3835.292236328125,0.8560765981674194,1.0,0.0,3.0,1.0,0.0
18204840,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7848470211029053,0.3620804846286773,0.3299998044967651,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.90985107421875,0.9365873336791992,0.6153253316879272,0.5852344632148743,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9646559953689576,0.6683057546615601,0.4686415195465088,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8418574929237366,0.4508780539035797,0.4308542609214782,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6919915080070496,0.2449270635843277,1.124310851097107,284.9098205566406,284.95001220703125,302.04998779296875,292.3607177734375,298.3896179199219,297.1529541015625,284.9100952148437,1.0,0.6748566031455994,0.3422290980815887,0.3422290980815887,1.0,1.0,-3.5296823978424072,0.8905966877937317,2.6390857696533203,0.0939764156937599,0.8281055688858032,0.8281055688858032,0.0,219.7296600341797,225.0,58521.86328125,0.0,3832.749267578125,1.0,278.8592834472656,282.95135498046875,295.38006591796875,299.1705322265625,293.1499938964844,293.1499938964844,279.1499938964844,38614.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469332098960876,1.0,0.0,0.0,3.41804575920105,3.4180681705474854,7.795591159265314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.494140625,0.0,1308.4136962890625,1895.4371337890625,0.0,3835.292236328125,0.8560765981674194,1.0,0.0,3.0,1.0,0.0
18204900,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7830857038497925,0.3618897795677185,0.3296939730644226,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093688964844,0.9340828657150269,0.6146989464759827,0.5844848155975342,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9627000689506532,0.6683269143104553,0.4684943556785583,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8402268290519714,0.4507611691951751,0.4306388795375824,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6906064748764038,0.2449665814638137,1.1243313550949097,285.0093078613281,284.95001220703125,302.04998779296875,292.3582458496094,298.3892822265625,297.15301513671875,285.0093994140625,1.0,0.6754062175750732,0.3421733975410461,0.3421733975410461,1.0,1.0,-3.5279948711395264,0.8899117708206177,2.6380832195281982,0.0935446545481681,0.898182213306427,0.898182213306427,0.0,221.21592712402344,225.0,57790.53125,0.0,3837.46826171875,1.0,279.0960693359375,283.0713806152344,295.32537841796875,298.9644775390625,293.1499938964844,293.1499938964844,279.1499938964844,33954.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408414363861084,1.0,0.0,0.0,3.470679998397827,3.4707019329071045,8.037526981752308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.59375,0.0,1328.1114501953125,1895.4371337890625,0.0,3780.093017578125,0.8653994202613831,1.0,0.0,3.0,1.0,0.0
