time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204960,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7819287776947021,0.3617876470088959,0.3296516835689544,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.99237060546875,0.9322895407676696,0.6141775846481323,0.5840454697608948,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.96140319108963,0.6684573888778687,0.4686287641525268,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8391280770301819,0.4507369101047516,0.4306574165821075,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6897203326225281,0.2450821995735168,1.1250020265579224,284.992431640625,284.95001220703125,302.04998779296875,292.35675048828125,298.3897705078125,297.1539306640625,284.9913330078125,1.0,0.67607581615448,0.3421217799186706,0.3421217799186706,1.0,1.0,-3.528404474258423,0.8898755311965942,2.638528823852539,0.0933424606919288,0.9040035605430604,0.9040035605430604,0.0,222.4119567871093,228.0,57887.3203125,0.0,3845.70849609375,1.0,279.14141845703125,283.0562438964844,295.3314819335937,299.011474609375,293.1499938964844,293.1499938964844,278.8500061035156,33450.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93846195936203,1.0,0.0,0.0,3.5352745056152344,3.53529691696167,8.339491159858881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5595703125,0.0,1390.7613525390625,1895.4371337890625,0.0,3758.450439453125,0.8775113821029663,1.0,0.0,3.0,1.0,0.0
18205020,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7782099843025208,0.3606711328029632,0.3289774656295776,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.927006185054779,0.6121378540992737,0.5824966430664062,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9571051001548768,0.6674413681030273,0.4682365953922272,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8357201218605042,0.4499259293079376,0.43020960688591,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6868366003036499,0.2448641657829284,1.1252083778381348,284.91046142578125,284.95001220703125,302.04998779296875,292.35675048828125,298.3871154785156,297.1512756347656,284.91070556640625,1.0,0.6772640347480774,0.3420185446739197,0.3420185446739197,1.0,1.0,-3.5249760150909424,0.8885044455528259,2.636471748352051,0.0927485898137092,0.8267586827278137,0.8267586827278137,0.0,225.66812133789065,231.0,58402.76953125,0.0,3856.675537109375,1.0,278.859375,282.9543762207031,295.3748779296875,299.15557861328125,293.1499938964844,293.1499938964844,279.1499938964844,38580.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458572864532472,1.0,0.0,0.0,3.408734083175659,3.408756256103516,7.75317403167719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.3876953125,0.0,1298.97802734375,1895.4371337890625,0.0,3825.5654296875,0.8539949655532837,1.0,0.0,3.0,1.0,0.0
18205080,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7782099843025208,0.3606711328029632,0.3289774656295776,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.927006185054779,0.6121378540992737,0.5824966430664062,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9571051001548768,0.6674413681030273,0.4682365953922272,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8357201218605042,0.4499259293079376,0.43020960688591,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6868366003036499,0.2448641657829284,1.1252083778381348,284.91046142578125,284.95001220703125,302.04998779296875,292.35675048828125,298.3871154785156,297.1512756347656,284.91070556640625,1.0,0.6772640347480774,0.3420185446739197,0.3420185446739197,1.0,1.0,-3.5249760150909424,0.8885044455528259,2.636471748352051,0.0927485898137092,0.8267586827278137,0.8267586827278137,0.0,225.66812133789065,231.0,58402.76953125,0.0,3856.675537109375,1.0,278.859375,282.9543762207031,295.3748779296875,299.15557861328125,293.1499938964844,293.1499938964844,279.1499938964844,38580.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458572864532472,1.0,0.0,0.0,3.408734083175659,3.408756256103516,7.75317403167719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.3876953125,0.0,1298.97802734375,1895.4371337890625,0.0,3825.5654296875,0.8539949655532837,1.0,0.0,3.0,1.0,0.0
18205140,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7753832340240479,0.3603528439998626,0.3286159634590149,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.9228082895278932,0.610978901386261,0.5813094973564148,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9537720680236816,0.6675216555595398,0.4681843221187591,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8330881595611572,0.4497610628604889,0.4299985468387604,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6846237182617188,0.2450006008148193,1.1258376836776731,284.99298095703125,284.95001220703125,302.04998779296875,292.36102294921875,298.38726806640625,297.1522216796875,284.99224853515625,1.0,0.6784859895706177,0.3419152796268463,0.3419152796268463,1.0,1.0,-3.523545742034912,0.8877495527267456,2.635796308517456,0.0921493172645568,0.9026951193809508,0.9026951193809508,0.0,228.4020538330078,234.0,57784.27734375,0.0,3869.533203125,1.0,279.1405029296875,283.0592346191406,295.335205078125,299.00616455078125,293.1499938964844,293.1499938964844,278.8500061035156,33510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937161922454834,1.0,0.0,0.0,3.525103807449341,3.5251262187957764,8.291577273666917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.3662109375,0.0,1380.616943359375,1895.4371337890625,0.0,3746.607666015625,0.8755111694335938,1.0,0.0,3.0,1.0,0.0
18205200,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7753832340240479,0.3603528439998626,0.3286159634590149,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.9228082895278932,0.610978901386261,0.5813094973564148,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9537720680236816,0.6675216555595398,0.4681843221187591,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8330881595611572,0.4497610628604889,0.4299985468387604,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6846237182617188,0.2450006008148193,1.1258376836776731,284.99298095703125,284.95001220703125,302.04998779296875,292.36102294921875,298.38726806640625,297.1522216796875,284.99224853515625,1.0,0.6784859895706177,0.3419152796268463,0.3419152796268463,1.0,1.0,-3.523545742034912,0.8877495527267456,2.635796308517456,0.0921493172645568,0.9026951193809508,0.9026951193809508,0.0,228.4020538330078,234.0,57784.27734375,0.0,3869.533203125,1.0,279.1405029296875,283.0592346191406,295.335205078125,299.00616455078125,293.1499938964844,293.1499938964844,278.8500061035156,33510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937161922454834,1.0,0.0,0.0,3.525103807449341,3.5251262187957764,8.291577273666917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.3662109375,0.0,1380.616943359375,1895.4371337890625,0.0,3746.607666015625,0.8755111694335938,1.0,0.0,3.0,1.0,0.0
18205260,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7715833783149719,0.3590477705001831,0.327836662530899,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100036621094,0.9174917936325072,0.6087890267372131,0.5796931982040405,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.94916170835495,0.6662747859954834,0.4676796197891235,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8296064138412476,0.4487556517124176,0.429438441991806,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6815962195396423,0.244581937789917,1.1255099773406982,284.90997314453125,284.95001220703125,302.0492858886719,292.3669738769531,298.3830871582031,297.14794921875,284.9103698730469,1.0,0.679608166217804,0.3418141603469848,0.3418141603469848,1.0,1.0,-3.5189998149871826,0.8860422372817993,2.6329574584960938,0.0915373861789703,0.8249887228012085,0.8249887228012085,0.0,231.8282623291016,237.0,58286.19140625,0.0,3878.655517578125,1.0,278.8592224121094,282.9563293457031,295.38525390625,299.1581115722656,293.1499938964844,293.1499938964844,279.1499938964844,38672.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444956183433532,1.0,0.0,0.0,3.3998560905456543,3.399878025054932,7.712840215390315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.76416015625,0.0,1290.898681640625,1895.4371337890625,0.0,3813.24169921875,0.852039635181427,1.0,0.0,3.0,1.0,0.0
18205320,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7715833783149719,0.3590477705001831,0.327836662530899,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100036621094,0.9174917936325072,0.6087890267372131,0.5796931982040405,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.94916170835495,0.6662747859954834,0.4676796197891235,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8296064138412476,0.4487556517124176,0.429438441991806,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6815962195396423,0.244581937789917,1.1255099773406982,284.90997314453125,284.95001220703125,302.0492858886719,292.3669738769531,298.3830871582031,297.14794921875,284.9103698730469,1.0,0.679608166217804,0.3418141603469848,0.3418141603469848,1.0,1.0,-3.5189998149871826,0.8860422372817993,2.6329574584960938,0.0915373861789703,0.8249887228012085,0.8249887228012085,0.0,231.8282623291016,237.0,58286.19140625,0.0,3878.655517578125,1.0,278.8592224121094,282.9563293457031,295.38525390625,299.1581115722656,293.1499938964844,293.1499938964844,279.1499938964844,38672.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444956183433532,1.0,0.0,0.0,3.3998560905456543,3.399878025054932,7.712840215390315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.76416015625,0.0,1290.898681640625,1895.4371337890625,0.0,3813.24169921875,0.852039635181427,1.0,0.0,3.0,1.0,0.0
18205380,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7681930065155029,0.3583131730556488,0.3271649181842804,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9900817871094,0.9127243757247924,0.6071935296058655,0.5781638026237488,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9450122117996216,0.6658996343612671,0.4673604071140289,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.826429545879364,0.4481462240219116,0.4288819432258606,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6786795854568481,0.2442366033792495,1.1243677139282229,284.9901428222656,284.95001220703125,302.047119140625,292.3717956542969,298.3791809082031,297.14453125,284.9893493652344,1.0,0.6805576086044312,0.341713011264801,0.341713011264801,1.0,1.0,-3.5139198303222656,0.8841801285743713,2.62973952293396,0.0907207205891609,0.8983744382858276,0.8983744382858276,0.0,234.9675750732422,240.0,57614.66015625,0.0,3884.697265625,1.0,279.1404113769531,283.0599060058594,295.3465881347656,299.0085754394531,293.1499938964844,293.1499938964844,279.45001220703125,33615.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359232783317566,1.0,0.0,0.0,3.5140540599823,3.514076232910156,8.239676390076056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4384765625,0.0,1369.9417724609375,1895.4371337890625,0.0,3735.311767578125,0.873097836971283,1.0,0.0,3.0,1.0,0.0
18205440,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7681930065155029,0.3583131730556488,0.3271649181842804,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9900817871094,0.9127243757247924,0.6071935296058655,0.5781638026237488,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9450122117996216,0.6658996343612671,0.4673604071140289,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.826429545879364,0.4481462240219116,0.4288819432258606,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6786795854568481,0.2442366033792495,1.1243677139282229,284.9901428222656,284.95001220703125,302.047119140625,292.3717956542969,298.3791809082031,297.14453125,284.9893493652344,1.0,0.6805576086044312,0.341713011264801,0.341713011264801,1.0,1.0,-3.5139198303222656,0.8841801285743713,2.62973952293396,0.0907207205891609,0.8983744382858276,0.8983744382858276,0.0,234.9675750732422,240.0,57614.66015625,0.0,3884.697265625,1.0,279.1404113769531,283.0599060058594,295.3465881347656,299.0085754394531,293.1499938964844,293.1499938964844,279.45001220703125,33615.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359232783317566,1.0,0.0,0.0,3.5140540599823,3.514076232910156,8.239676390076056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4384765625,0.0,1369.9417724609375,1895.4371337890625,0.0,3735.311767578125,0.873097836971283,1.0,0.0,3.0,1.0,0.0
18205500,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7666655778884888,0.3580206930637359,0.3268978893756866,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.071533203125,0.9105784893035888,0.6064938902854919,0.5774911642074585,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.943121373653412,0.665825366973877,0.4672813415527344,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8249812126159668,0.4479084014892578,0.4286635220050812,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6773390173912048,0.2440882623195648,1.1238713264465332,285.07147216796875,284.95001220703125,302.04547119140625,292.373779296875,298.3774108886719,297.1431579589844,285.0717163085937,1.0,0.68105149269104,0.3416624367237091,0.3416624367237091,1.0,1.0,-3.5118331909179688,0.8833860754966736,2.6284470558166504,0.0903762653470039,0.9795033931732178,0.9795033931732178,0.0,236.4653167724609,240.0,56948.56640625,0.0,3888.420654296875,1.0,279.396240234375,283.1629638671875,295.328125,298.8827209472656,293.1499938964844,293.1499938964844,279.45001220703125,31152.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930252492427826,1.0,0.0,0.0,3.608729362487793,3.6087522506713854,8.689642641002138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.69091796875,0.0,1451.8739013671875,1895.4371337890625,0.0,3683.45556640625,0.8935452699661255,1.0,0.0,3.0,1.0,0.0
18205560,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.765324056148529,0.3576915860176086,0.3267171382904053,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0428161621094,0.908675491809845,0.6057606935501099,0.5769272446632385,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9414536356925964,0.6656981110572815,0.4673000574111938,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8236925005912781,0.4476465582847595,0.4285236597061157,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6761451363563538,0.2439264208078384,1.1235531568527222,285.0429992675781,284.95001220703125,302.04351806640625,292.3755187988281,298.3757629394531,297.1418762207031,285.0401306152344,1.0,0.6815836429595947,0.341646134853363,0.341646134853363,1.0,1.0,-3.5104098320007324,0.8828940987586975,2.62751579284668,0.0902082994580268,0.9970183968544006,0.9970183968544006,0.0,237.8740081787109,243.0,57167.25,0.0,3893.275146484375,1.0,279.442138671875,283.1327209472656,295.3546447753906,298.9740600585937,293.1499938964844,293.1499938964844,279.1499938964844,31162.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292774200439452,1.0,0.0,0.0,3.70705819129944,3.7070817947387695,9.169635291073064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.876953125,0.0,1560.82177734375,1895.4371337890625,0.0,3674.51611328125,0.9144964814186096,1.0,0.0,3.0,1.0,0.0
18205620,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7607964873313904,0.3556475043296814,0.3254061043262481,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.88629150390625,0.9029529690742492,0.6027569770812988,0.5747009515762329,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9356765747070312,0.6635242700576782,0.4662987887859344,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8194524049758911,0.4459065496921539,0.4273989498615265,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6721936464309692,0.2428135871887207,1.12050199508667,284.8861999511719,284.95001220703125,302.0384826660156,292.3781433105469,298.3662109375,297.132080078125,284.88720703125,1.0,0.6822171211242676,0.3416135013103485,0.3416135013103485,1.0,1.0,-3.4999425411224365,0.8795953989028931,2.620347023010254,0.0894416272640228,0.8760035037994385,0.8760035037994385,0.0,241.8422698974609,246.0,57992.31640625,0.0,3890.62890625,1.0,279.15673828125,282.9543762207031,295.41339111328125,299.1680908203125,293.1499938964844,293.1499938964844,279.45001220703125,37912.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405261874198914,1.0,0.0,0.0,3.648209571838379,3.6482338905334473,8.880815016709676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.05859375,0.0,1545.478271484375,1895.4371337890625,0.0,3777.228515625,0.9059283137321472,1.0,0.0,3.0,1.0,0.0
18205680,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7607964873313904,0.3556475043296814,0.3254061043262481,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.88629150390625,0.9029529690742492,0.6027569770812988,0.5747009515762329,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9356765747070312,0.6635242700576782,0.4662987887859344,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8194524049758911,0.4459065496921539,0.4273989498615265,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6721936464309692,0.2428135871887207,1.12050199508667,284.8861999511719,284.95001220703125,302.0384826660156,292.3781433105469,298.3662109375,297.132080078125,284.88720703125,1.0,0.6822171211242676,0.3416135013103485,0.3416135013103485,1.0,1.0,-3.4999425411224365,0.8795953989028931,2.620347023010254,0.0894416272640228,0.8760035037994385,0.8760035037994385,0.0,241.8422698974609,246.0,57992.31640625,0.0,3890.62890625,1.0,279.15673828125,282.9543762207031,295.41339111328125,299.1680908203125,293.1499938964844,293.1499938964844,279.45001220703125,37912.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405261874198914,1.0,0.0,0.0,3.648209571838379,3.6482338905334473,8.880815016709676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.05859375,0.0,1545.478271484375,1895.4371337890625,0.0,3777.228515625,0.9059283137321472,1.0,0.0,3.0,1.0,0.0
18205740,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7570015788078308,0.3544823825359344,0.3242343068122864,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98992919921875,0.8982195258140564,0.6006852984428406,0.5726022720336914,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9308242201805116,0.6625956296920776,0.4654769599437713,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8157704472541809,0.4448040723800659,0.4262817502021789,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6686686277389526,0.241950511932373,1.1167562007904053,284.9899597167969,284.95001220703125,302.0320739746094,292.3796691894531,298.3587341308594,297.1254577636719,284.989013671875,1.0,0.6825523376464844,0.341580867767334,0.341580867767334,1.0,1.0,-3.4891610145568848,0.8762118816375732,2.6129491329193115,0.0883830860257148,0.9589064717292786,0.9589064717292786,0.0,245.15760803222656,249.0,57059.30859375,0.0,3883.319580078125,1.0,279.4422912597656,283.08502197265625,295.35888671875,298.9908142089844,293.1499938964844,293.1499938964844,279.1499938964844,33703.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326695799827576,1.0,0.0,0.0,3.744814395904541,3.744838953018189,9.357371482110466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6474609375,0.0,1623.606689453125,1895.4371337890625,0.0,3705.58642578125,0.9249961376190186,1.0,0.0,3.0,1.0,0.0
18205800,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7570015788078308,0.3544823825359344,0.3242343068122864,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98992919921875,0.8982195258140564,0.6006852984428406,0.5726022720336914,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9308242201805116,0.6625956296920776,0.4654769599437713,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8157704472541809,0.4448040723800659,0.4262817502021789,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6686686277389526,0.241950511932373,1.1167562007904053,284.9899597167969,284.95001220703125,302.0320739746094,292.3796691894531,298.3587341308594,297.1254577636719,284.989013671875,1.0,0.6825523376464844,0.341580867767334,0.341580867767334,1.0,1.0,-3.4891610145568848,0.8762118816375732,2.6129491329193115,0.0883830860257148,0.9589064717292786,0.9589064717292786,0.0,245.15760803222656,249.0,57059.30859375,0.0,3883.319580078125,1.0,279.4422912597656,283.08502197265625,295.35888671875,298.9908142089844,293.1499938964844,293.1499938964844,279.1499938964844,33703.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326695799827576,1.0,0.0,0.0,3.744814395904541,3.744838953018189,9.357371482110466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6474609375,0.0,1623.606689453125,1895.4371337890625,0.0,3705.58642578125,0.9249961376190186,1.0,0.0,3.0,1.0,0.0
18205860,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.752967894077301,0.3525037467479706,0.3228513598442077,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.8932265639305115,0.5977481603622437,0.5702903866767883,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.925584316253662,0.6605072617530823,0.4644030332565307,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8117846846580505,0.4430169761180877,0.4249808192253113,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6649519801139832,0.2406767308712005,1.1124998331069946,284.8857727050781,284.95001220703125,302.0242614746094,292.380126953125,298.3490600585937,297.1160583496094,284.8872985839844,1.0,0.6827556490898132,0.341644823551178,0.341644823551178,1.0,1.0,-3.476750373840332,0.8726121187210083,2.604138135910034,0.0877217650413513,0.8551862239837646,0.8551862239837646,0.0,248.689208984375,252.0,57490.203125,0.0,3873.21240234375,1.0,279.1571655273437,282.96484375,295.3999328613281,299.1266174316406,293.1499938964844,293.1499938964844,279.45001220703125,39515.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403740167617798,1.0,0.0,0.0,3.606201887130737,3.6062262058258057,8.677475307194982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.62255859375,0.0,1510.9722900390625,1895.4371337890625,0.0,3775.844970703125,0.8982963562011719,1.0,0.0,3.0,1.0,0.0
18205920,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.752967894077301,0.3525037467479706,0.3228513598442077,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.8932265639305115,0.5977481603622437,0.5702903866767883,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.925584316253662,0.6605072617530823,0.4644030332565307,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8117846846580505,0.4430169761180877,0.4249808192253113,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6649519801139832,0.2406767308712005,1.1124998331069946,284.8857727050781,284.95001220703125,302.0242614746094,292.380126953125,298.3490600585937,297.1160583496094,284.8872985839844,1.0,0.6827556490898132,0.341644823551178,0.341644823551178,1.0,1.0,-3.476750373840332,0.8726121187210083,2.604138135910034,0.0877217650413513,0.8551862239837646,0.8551862239837646,0.0,248.689208984375,252.0,57490.203125,0.0,3873.21240234375,1.0,279.1571655273437,282.96484375,295.3999328613281,299.1266174316406,293.1499938964844,293.1499938964844,279.45001220703125,39515.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403740167617798,1.0,0.0,0.0,3.606201887130737,3.6062262058258057,8.677475307194982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.62255859375,0.0,1510.9722900390625,1895.4371337890625,0.0,3775.844970703125,0.8982963562011719,1.0,0.0,3.0,1.0,0.0
18205980,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7498052716255188,0.3514395654201507,0.3217906355857849,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99169921875,0.8891554474830627,0.5957634449005127,0.5682896971702576,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9215164184570312,0.6597004532814026,0.4636945724487304,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8085006475448608,0.4419590830802917,0.4239091873168945,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6618798971176147,0.2397789806127548,1.1085071563720703,284.99176025390625,284.95001220703125,302.0150451660156,292.3795166015625,298.34246826171875,297.11102294921875,284.9909973144531,1.0,0.6829083561897278,0.3417087495326996,0.3417087495326996,1.0,1.0,-3.466115474700928,0.8695698380470276,2.596545696258545,0.0870103612542152,0.9402785897254944,0.9402785897254944,0.0,251.56532287597656,255.0,56546.8671875,0.0,3863.70849609375,1.0,279.4419860839844,283.09747314453125,295.3494567871094,298.94830322265625,293.1499938964844,293.1499938964844,279.1499938964844,34025.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305803775787354,1.0,0.0,0.0,3.697819948196411,3.697844028472901,9.123989457293646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.505859375,0.0,1572.05517578125,1895.4371337890625,0.0,3686.459716796875,0.914717137813568,1.0,0.0,3.0,1.0,0.0
18206040,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7498052716255188,0.3514395654201507,0.3217906355857849,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99169921875,0.8891554474830627,0.5957634449005127,0.5682896971702576,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9215164184570312,0.6597004532814026,0.4636945724487304,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8085006475448608,0.4419590830802917,0.4239091873168945,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6618798971176147,0.2397789806127548,1.1085071563720703,284.99176025390625,284.95001220703125,302.0150451660156,292.3795166015625,298.34246826171875,297.11102294921875,284.9909973144531,1.0,0.6829083561897278,0.3417087495326996,0.3417087495326996,1.0,1.0,-3.466115474700928,0.8695698380470276,2.596545696258545,0.0870103612542152,0.9402785897254944,0.9402785897254944,0.0,251.56532287597656,255.0,56546.8671875,0.0,3863.70849609375,1.0,279.4419860839844,283.09747314453125,295.3494567871094,298.94830322265625,293.1499938964844,293.1499938964844,279.1499938964844,34025.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305803775787354,1.0,0.0,0.0,3.697819948196411,3.697844028472901,9.123989457293646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.505859375,0.0,1572.05517578125,1895.4371337890625,0.0,3686.459716796875,0.914717137813568,1.0,0.0,3.0,1.0,0.0
18206100,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7482431530952454,0.3505285084247589,0.321273922920227,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.8871355652809143,0.5943652391433716,0.5673150420188904,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.91949200630188,0.6587479114532471,0.4633422791957855,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8068429827690125,0.4411294460296631,0.423401266336441,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6603867411613464,0.2391752451658249,1.1066797971725464,284.8686218261719,284.95001220703125,302.00994873046875,292.3788146972656,298.3382568359375,297.1074523925781,284.8672790527344,1.0,0.6830275058746338,0.3417407274246216,0.3417407274246216,1.0,1.0,-3.4610960483551025,0.868132472038269,2.592963457107544,0.0868140086531639,0.8515104651451111,0.8515104651451111,0.0,253.0584259033203,255.0,57279.1015625,0.0,3860.02294921875,1.0,279.1972961425781,282.9535217285156,295.4046936035156,299.1533508300781,293.1499938964844,293.1499938964844,279.1499938964844,38515.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361780881881714,1.0,0.0,0.0,3.6486716270446777,3.648695945739746,8.883064879228186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.48046875,0.0,1550.5035400390625,1895.4371337890625,0.0,3737.63623046875,0.9044645428657532,1.0,0.0,3.0,1.0,0.0
18206160,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7461230754852295,0.3494764566421509,0.3204216063022613,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8948669433594,0.8845071196556091,0.5928095579147339,0.5659536123275757,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9167272448539734,0.6576099395751953,0.462621659040451,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8045971393585205,0.4401581287384033,0.4225928783416748,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6584269404411316,0.2384587973356247,1.1040070056915283,284.894775390625,284.95001220703125,302.0044860839844,292.3778381347656,298.3331604003906,297.1029357910156,284.8961181640625,1.0,0.6830010414123535,0.3418066799640655,0.3418066799640655,1.0,1.0,-3.4533820152282715,0.865972638130188,2.587409496307373,0.0864548087120056,0.8456856608390808,0.8456856608390808,0.0,254.92198181152344,258.0,56923.04296875,0.0,3851.834228515625,1.0,279.1577453613281,282.98516845703125,295.3936767578125,299.084716796875,293.1499938964844,293.1499938964844,279.45001220703125,39540.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375435709953308,1.0,0.0,0.0,3.552675485610962,3.552699327468872,8.421789630119747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.32275390625,0.0,1453.3460693359375,1895.4371337890625,0.0,3750.085205078125,0.8865153193473816,1.0,0.0,3.0,1.0,0.0
18206220,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.743109405040741,0.3483307361602783,0.3193148672580719,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931640625,0.8806018829345703,0.5907480120658875,0.5639157295227051,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9128921031951904,0.6566696763038635,0.4618494212627411,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8012828230857849,0.4390052556991577,0.4214567542076111,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6554638147354126,0.2374720275402069,1.0996856689453125,284.9931945800781,284.95001220703125,301.9925537109375,292.3750915527344,298.3266906738281,297.0986633300781,284.9923095703125,1.0,0.6830655932426453,0.3419386148452759,0.3419386148452759,1.0,1.0,-3.442099094390869,0.8629357218742371,2.579163312911988,0.0859339237213134,0.9288541674613952,0.9288541674613952,0.0,257.7613220214844,261.0,56022.28125,0.0,3840.574462890625,1.0,279.4416198730469,283.1095275878906,295.3441772460937,298.91046142578125,293.1499938964844,293.1499938964844,279.1499938964844,33925.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276362061500548,1.0,0.0,0.0,3.6513826847076416,3.6514062881469727,8.896270742297929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.6591796875,0.0,1519.176513671875,1895.4371337890625,0.0,3659.455810546875,0.9041403532028198,1.0,0.0,3.0,1.0,0.0
18206280,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.743109405040741,0.3483307361602783,0.3193148672580719,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931640625,0.8806018829345703,0.5907480120658875,0.5639157295227051,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9128921031951904,0.6566696763038635,0.4618494212627411,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8012828230857849,0.4390052556991577,0.4214567542076111,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6554638147354126,0.2374720275402069,1.0996856689453125,284.9931945800781,284.95001220703125,301.9925537109375,292.3750915527344,298.3266906738281,297.0986633300781,284.9923095703125,1.0,0.6830655932426453,0.3419386148452759,0.3419386148452759,1.0,1.0,-3.442099094390869,0.8629357218742371,2.579163312911988,0.0859339237213134,0.9288541674613952,0.9288541674613952,0.0,257.7613220214844,261.0,56022.28125,0.0,3840.574462890625,1.0,279.4416198730469,283.1095275878906,295.3441772460937,298.91046142578125,293.1499938964844,293.1499938964844,279.1499938964844,33925.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276362061500548,1.0,0.0,0.0,3.6513826847076416,3.6514062881469727,8.896270742297929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.6591796875,0.0,1519.176513671875,1895.4371337890625,0.0,3659.455810546875,0.9041403532028198,1.0,0.0,3.0,1.0,0.0
18206340,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7395162582397461,0.3462786972522735,0.3178576827049255,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89892578125,0.8760549426078796,0.5876959562301636,0.5614797472953796,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.908338189125061,0.6544336676597595,0.4606662392616272,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7973621487617493,0.4370932877063751,0.4200309514999389,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.652071475982666,0.236048087477684,1.0947165489196775,284.8988647460937,284.95001220703125,301.9792785644531,292.3713073730469,298.31719970703125,297.091064453125,284.8995361328125,1.0,0.6830528378486633,0.3420705199241638,0.3420705199241638,1.0,1.0,-3.428311347961426,0.8591189384460449,2.569192409515381,0.0854145586490631,0.8379366993904114,0.8379366993904114,0.0,261.1365966796875,264.0,56373.234375,0.0,3826.29931640625,1.0,279.158447265625,283.00006103515625,295.38671875,299.0437927246094,293.1499938964844,293.1499938964844,279.45001220703125,39348.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93460613489151,1.0,0.0,0.0,3.506282329559326,3.506305456161499,8.203271022466652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.97412109375,0.0,1403.145751953125,1895.4371337890625,0.0,3723.2880859375,0.8761613368988037,1.0,0.0,3.0,1.0,0.0
18206400,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7395162582397461,0.3462786972522735,0.3178576827049255,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89892578125,0.8760549426078796,0.5876959562301636,0.5614797472953796,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.908338189125061,0.6544336676597595,0.4606662392616272,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7973621487617493,0.4370932877063751,0.4200309514999389,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.652071475982666,0.236048087477684,1.0947165489196775,284.8988647460937,284.95001220703125,301.9792785644531,292.3713073730469,298.31719970703125,297.091064453125,284.8995361328125,1.0,0.6830528378486633,0.3420705199241638,0.3420705199241638,1.0,1.0,-3.428311347961426,0.8591189384460449,2.569192409515381,0.0854145586490631,0.8379366993904114,0.8379366993904114,0.0,261.1365966796875,264.0,56373.234375,0.0,3826.29931640625,1.0,279.158447265625,283.00006103515625,295.38671875,299.0437927246094,293.1499938964844,293.1499938964844,279.45001220703125,39348.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93460613489151,1.0,0.0,0.0,3.506282329559326,3.506305456161499,8.203271022466652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.97412109375,0.0,1403.145751953125,1895.4371337890625,0.0,3723.2880859375,0.8761613368988037,1.0,0.0,3.0,1.0,0.0
18206460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7365534901618958,0.3450174629688263,0.3166623413562774,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910583496094,0.8722376227378845,0.5855268239974976,0.5593642592430115,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9047382473945618,0.6533136963844299,0.4597847759723663,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7940489649772644,0.4358051717281341,0.4187816977500915,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.649140477180481,0.2349421828985214,1.0899077653884888,284.9911193847656,284.95001220703125,301.9646911621094,292.3664855957031,298.3104858398437,297.0871276855469,284.989990234375,1.0,0.6830086708068848,0.3422722518444061,0.3422722518444061,1.0,1.0,-3.415975570678711,0.8559585213661194,2.5600171089172363,0.0850315317511558,0.9171420335769652,0.9171420335769652,0.0,263.9926147460937,267.0,55482.14453125,0.0,3812.642822265625,1.0,279.44140625,283.1183776855469,295.3353271484375,298.8688049316406,293.1499938964844,293.1499938964844,279.1499938964844,33861.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247257113456726,1.0,0.0,0.0,3.607379913330078,3.607403039932251,8.683144869792159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0517578125,0.0,1470.45458984375,1895.4371337890625,0.0,3632.70458984375,0.8940625786781311,1.0,0.0,3.0,1.0,0.0
18206520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7365534901618958,0.3450174629688263,0.3166623413562774,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910583496094,0.8722376227378845,0.5855268239974976,0.5593642592430115,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9047382473945618,0.6533136963844299,0.4597847759723663,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7940489649772644,0.4358051717281341,0.4187816977500915,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.649140477180481,0.2349421828985214,1.0899077653884888,284.9911193847656,284.95001220703125,301.9646911621094,292.3664855957031,298.3104858398437,297.0871276855469,284.989990234375,1.0,0.6830086708068848,0.3422722518444061,0.3422722518444061,1.0,1.0,-3.415975570678711,0.8559585213661194,2.5600171089172363,0.0850315317511558,0.9171420335769652,0.9171420335769652,0.0,263.9926147460937,267.0,55482.14453125,0.0,3812.642822265625,1.0,279.44140625,283.1183776855469,295.3353271484375,298.8688049316406,293.1499938964844,293.1499938964844,279.1499938964844,33861.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247257113456726,1.0,0.0,0.0,3.607379913330078,3.607403039932251,8.683144869792159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0517578125,0.0,1470.45458984375,1895.4371337890625,0.0,3632.70458984375,0.8940625786781311,1.0,0.0,3.0,1.0,0.0
18206580,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7330353260040283,0.3428811430931091,0.3151209354400635,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9010009765625,0.8677998781204224,0.5823587775230408,0.5568065643310547,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9005517363548279,0.6509377956390381,0.4584955275058746,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7901629209518433,0.4337801933288574,0.4172424674034118,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6458120346069336,0.233410432934761,1.084437608718872,284.9009704589844,284.95001220703125,301.9487609863281,292.3606262207031,298.30078125,297.0799255371094,284.90142822265625,1.0,0.6828784346580505,0.3424739837646484,0.3424739837646484,1.0,1.0,-3.401073694229126,0.8520033955574036,2.549070358276367,0.0846342667937278,0.8293554782867432,0.8293554782867432,0.0,267.37030029296875,270.0,55779.47265625,0.0,3795.784912109375,1.0,279.1588439941406,283.01434326171875,295.37579345703125,298.99688720703125,293.1499938964844,293.1499938964844,279.45001220703125,39342.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316616654396056,1.0,0.0,0.0,3.457136869430542,3.457159757614136,7.974921913955768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.53515625,0.0,1352.6846923828125,1895.4371337890625,0.0,3696.362548828125,0.8653377294540405,1.0,0.0,3.0,1.0,0.0
18206640,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7330353260040283,0.3428811430931091,0.3151209354400635,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9010009765625,0.8677998781204224,0.5823587775230408,0.5568065643310547,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9005517363548279,0.6509377956390381,0.4584955275058746,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7901629209518433,0.4337801933288574,0.4172424674034118,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6458120346069336,0.233410432934761,1.084437608718872,284.9009704589844,284.95001220703125,301.9487609863281,292.3606262207031,298.30078125,297.0799255371094,284.90142822265625,1.0,0.6828784346580505,0.3424739837646484,0.3424739837646484,1.0,1.0,-3.401073694229126,0.8520033955574036,2.549070358276367,0.0846342667937278,0.8293554782867432,0.8293554782867432,0.0,267.37030029296875,270.0,55779.47265625,0.0,3795.784912109375,1.0,279.1588439941406,283.01434326171875,295.37579345703125,298.99688720703125,293.1499938964844,293.1499938964844,279.45001220703125,39342.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316616654396056,1.0,0.0,0.0,3.457136869430542,3.457159757614136,7.974921913955768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.53515625,0.0,1352.6846923828125,1895.4371337890625,0.0,3696.362548828125,0.8653377294540405,1.0,0.0,3.0,1.0,0.0
18206700,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.731353759765625,0.3421497344970703,0.3143494427204132,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.005126953125,0.8656868934631348,0.581141471862793,0.5555252432823181,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8985764980316162,0.6502345204353333,0.4578584134578705,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7882930636405945,0.4330255389213562,0.4164468050003052,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6441887021064758,0.2327639609575271,1.0814814567565918,285.0050048828125,284.95001220703125,301.9403076171875,292.3573303222656,298.2967529296875,297.0776062011719,285.005859375,1.0,0.6827487945556641,0.3425748348236084,0.3425748348236084,1.0,1.0,-3.3933207988739014,0.8499356508255005,2.543385028839112,0.0842955112457275,0.8999313712120056,0.8999313712120056,0.0,268.9531555175781,270.0,54913.07421875,0.0,3786.049560546875,1.0,279.3970947265625,283.141845703125,295.3178100585937,298.78131103515625,293.1499938964844,293.1499938964844,279.45001220703125,34499.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247848987579346,1.0,0.0,0.0,3.4995572566986084,3.499579668045044,8.171833769665682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.19091796875,0.0,1361.385498046875,1895.4371337890625,0.0,3633.249267578125,0.8724813461303711,1.0,0.0,3.0,1.0,0.0
18206760,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7301037311553955,0.3415160179138183,0.3138425052165985,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.98846435546875,0.8640484809875488,0.5800345540046692,0.5545504093170166,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8971261978149414,0.6496525406837463,0.4575096666812897,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.786864161491394,0.4323651194572449,0.4158828854560852,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6429167985916138,0.2321897596120834,1.079145073890686,284.9885559082031,284.95001220703125,301.9315185546875,292.353759765625,298.2936096191406,297.07623291015625,284.9872741699219,1.0,0.6827185153961182,0.342705100774765,0.342705100774765,1.0,1.0,-3.387629747390747,0.8485810160636902,2.539048671722412,0.0842532217502594,0.9049521684646606,0.9049521684646606,0.0,270.23541259765625,273.0,54898.7578125,0.0,3779.61328125,1.0,279.44146728515625,283.1278686523437,295.32183837890625,298.81988525390625,293.1499938964844,293.1499938964844,279.1499938964844,33819.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216976165771484,1.0,0.0,0.0,3.560451030731201,3.560473918914795,8.458694651380938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1962890625,0.0,1419.892822265625,1895.4371337890625,0.0,3604.816650390625,0.8834375739097595,1.0,0.0,3.0,1.0,0.0
