time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206820,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7266468405723572,0.3393079936504364,0.3122302293777466,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90301513671875,0.8597707748413086,0.5767878890037537,0.5519136786460876,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8930473327636719,0.6471517086029053,0.4561276137828827,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7830511331558228,0.4302383661270141,0.4142419099807739,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6396714448928833,0.2305609732866287,1.0732171535491943,284.9029541015625,284.95001220703125,301.9129943847656,292.34588623046875,298.2837219238281,297.0694580078125,284.903564453125,1.0,0.6824785470962524,0.3429655730724334,0.3429655730724334,1.0,1.0,-3.371763229370117,0.8444938659667969,2.5272693634033203,0.0839449688792228,0.8204754590988159,0.8204754590988159,0.0,273.5882568359375,276.0,55134.0859375,0.0,3760.4482421875,1.0,279.158935546875,283.0299377441406,295.3609313964844,298.9429931640625,293.1499938964844,293.1499938964844,279.45001220703125,39434.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285821914672852,1.0,0.0,0.0,3.4034998416900635,3.40352201461792,7.72938165027881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.2958984375,0.0,1299.7908935546875,1895.4371337890625,0.0,3668.138427734375,0.8536391258239746,1.0,0.0,3.0,1.0,0.0
18206880,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7266468405723572,0.3393079936504364,0.3122302293777466,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90301513671875,0.8597707748413086,0.5767878890037537,0.5519136786460876,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8930473327636719,0.6471517086029053,0.4561276137828827,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7830511331558228,0.4302383661270141,0.4142419099807739,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6396714448928833,0.2305609732866287,1.0732171535491943,284.9029541015625,284.95001220703125,301.9129943847656,292.34588623046875,298.2837219238281,297.0694580078125,284.903564453125,1.0,0.6824785470962524,0.3429655730724334,0.3429655730724334,1.0,1.0,-3.371763229370117,0.8444938659667969,2.5272693634033203,0.0839449688792228,0.8204754590988159,0.8204754590988159,0.0,273.5882568359375,276.0,55134.0859375,0.0,3760.4482421875,1.0,279.158935546875,283.0299377441406,295.3609313964844,298.9429931640625,293.1499938964844,293.1499938964844,279.45001220703125,39434.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285821914672852,1.0,0.0,0.0,3.4034998416900635,3.40352201461792,7.72938165027881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.2958984375,0.0,1299.7908935546875,1895.4371337890625,0.0,3668.138427734375,0.8536391258239746,1.0,0.0,3.0,1.0,0.0
18206940,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7237223982810974,0.3378445208072662,0.3108786344528198,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98602294921875,0.8561297059059143,0.5743477940559387,0.5495672225952148,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8896673321723938,0.645706295967102,0.4550465643405914,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7797947525978088,0.4287020862102508,0.4127815067768097,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6368232369422913,0.2292353957891464,1.067492127418518,284.9860534667969,284.95001220703125,301.8931884765625,292.3370056152344,298.2761535644531,297.0660095214844,284.9851989746094,1.0,0.6822168231010437,0.3432260453701019,0.3432260453701019,1.0,1.0,-3.357367515563965,0.8408581018447876,2.516509532928467,0.0835758745670318,0.8923577070236206,0.8923577070236206,0.0,276.4474182128906,279.0,54267.8671875,0.0,3742.12255859375,1.0,279.4403686523437,283.1390380859375,295.30535888671875,298.76483154296875,293.1499938964844,293.1499938964844,279.75,33946.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185670018196106,1.0,0.0,0.0,3.507331609725952,3.507354021072388,8.208181725422037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.17333984375,0.0,1365.3935546875,1895.4371337890625,0.0,3575.927978515625,0.8718251585960388,1.0,0.0,3.0,1.0,0.0
18207000,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7237223982810974,0.3378445208072662,0.3108786344528198,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98602294921875,0.8561297059059143,0.5743477940559387,0.5495672225952148,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8896673321723938,0.645706295967102,0.4550465643405914,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7797947525978088,0.4287020862102508,0.4127815067768097,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6368232369422913,0.2292353957891464,1.067492127418518,284.9860534667969,284.95001220703125,301.8931884765625,292.3370056152344,298.2761535644531,297.0660095214844,284.9851989746094,1.0,0.6822168231010437,0.3432260453701019,0.3432260453701019,1.0,1.0,-3.357367515563965,0.8408581018447876,2.516509532928467,0.0835758745670318,0.8923577070236206,0.8923577070236206,0.0,276.4474182128906,279.0,54267.8671875,0.0,3742.12255859375,1.0,279.4403686523437,283.1390380859375,295.30535888671875,298.76483154296875,293.1499938964844,293.1499938964844,279.75,33946.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185670018196106,1.0,0.0,0.0,3.507331609725952,3.507354021072388,8.208181725422037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.17333984375,0.0,1365.3935546875,1895.4371337890625,0.0,3575.927978515625,0.8718251585960388,1.0,0.0,3.0,1.0,0.0
18207060,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7215160131454468,0.33674156665802,0.3099513053894043,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8533583879470825,0.5724366307258606,0.5478333234786987,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8871462941169739,0.6446788907051086,0.4543708264827728,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7773300409317017,0.4275358617305755,0.411747932434082,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6346594095230103,0.2282097935676574,1.0632516145706177,285.0502014160156,284.95001220703125,301.87451171875,292.3282775878906,298.2709350585937,297.0648193359375,285.047119140625,1.0,0.6821694374084473,0.3434997200965881,0.3434997200965881,1.0,1.0,-3.347009897232056,0.8384912610054016,2.50851845741272,0.0836191922426223,0.9897692799568176,0.9897692799568176,0.0,278.7743835449219,279.0,53621.65234375,0.0,3730.534912109375,1.0,279.737548828125,283.224609375,295.29400634765625,298.6893615722656,293.1499938964844,293.1499938964844,279.75,31066.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104985594749452,1.0,0.0,0.0,3.679771900177002,3.679795503616333,9.035144898916768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.97216796875,0.0,1529.3265380859375,1895.4371337890625,0.0,3501.230224609375,0.9083440899848938,1.0,0.0,3.0,1.0,0.0
18207120,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7212364673614502,0.3365679085254669,0.3098373115062713,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409240722656,0.8530080914497375,0.5721548199653625,0.5476155281066895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8868269324302673,0.6444975137710571,0.4542871713638305,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7770205140113831,0.4273618161678314,0.4116226136684418,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6343908905982971,0.2280680239200592,1.0627455711364746,285.0411071777344,284.95001220703125,301.8721008300781,292.3271179199219,298.2701721191406,297.0645751953125,285.0380859375,1.0,0.6821722388267517,0.3435339331626892,0.3435339331626892,1.0,1.0,-3.3457517623901367,0.83820641040802,2.5075454711914062,0.0836396962404251,0.9905796647071838,0.9905796647071838,0.0,279.0778503417969,282.0,53656.92578125,0.0,3729.248291015625,1.0,279.7413330078125,283.2153015136719,295.30029296875,298.705810546875,293.1499938964844,293.1499938964844,279.45001220703125,31263.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91061669588089,1.0,0.0,0.0,3.6964385509490967,3.696462154388428,9.117174499806424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9560546875,0.0,1549.5570068359375,1895.4371337890625,0.0,3502.326416015625,0.912214994430542,1.0,0.0,3.0,1.0,0.0
18207180,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.71745365858078,0.3339483439922333,0.3079970479011535,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815002441406,0.8486255407333374,0.5684466361999512,0.5447090268135071,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8825007677078247,0.641374945640564,0.4526226818561554,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7730382680892944,0.4248555600643158,0.4097626507282257,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.63105309009552,0.2262009233236313,1.0562074184417725,284.88140869140625,284.95001220703125,301.8497314453125,292.3162536621094,298.2587890625,297.0570678710937,284.882568359375,1.0,0.6818738579750061,0.3438418209552765,0.3438418209552765,1.0,1.0,-3.327955722808838,0.833637535572052,2.4943182468414307,0.0833396613597869,0.8651440739631653,0.8651440739631653,0.0,282.74676513671875,270.0,54286.453125,0.0,3707.559326171875,1.0,279.45684814453125,283.0390319824219,295.3505249023437,298.8785705566406,293.1499938964844,293.1499938964844,279.75,38437.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921830117702484,1.0,0.0,0.0,3.620020866394043,3.620044946670532,8.744106025915244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.068359375,0.0,1518.1575927734375,1895.4371337890625,0.0,3606.0380859375,0.9000136256217957,1.0,0.0,3.0,1.0,0.0
18207240,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.71745365858078,0.3339483439922333,0.3079970479011535,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815002441406,0.8486255407333374,0.5684466361999512,0.5447090268135071,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8825007677078247,0.641374945640564,0.4526226818561554,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7730382680892944,0.4248555600643158,0.4097626507282257,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.63105309009552,0.2262009233236313,1.0562074184417725,284.88140869140625,284.95001220703125,301.8497314453125,292.3162536621094,298.2587890625,297.0570678710937,284.882568359375,1.0,0.6818738579750061,0.3438418209552765,0.3438418209552765,1.0,1.0,-3.327955722808838,0.833637535572052,2.4943182468414307,0.0833396613597869,0.8651440739631653,0.8651440739631653,0.0,282.74676513671875,270.0,54286.453125,0.0,3707.559326171875,1.0,279.45684814453125,283.0390319824219,295.3505249023437,298.8785705566406,293.1499938964844,293.1499938964844,279.75,38437.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921830117702484,1.0,0.0,0.0,3.620020866394043,3.620044946670532,8.744106025915244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.068359375,0.0,1518.1575927734375,1895.4371337890625,0.0,3606.0380859375,0.9000136256217957,1.0,0.0,3.0,1.0,0.0
18207300,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7168692350387573,0.3329709768295288,0.306869238615036,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.8480854034423828,0.5669414401054382,0.5430150032043457,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8821654319763184,0.6403028964996338,0.45160773396492,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.772584855556488,0.4238358438014984,0.408589094877243,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6304565072059631,0.2253508269786834,1.0518299341201782,284.9955444335937,284.95001220703125,301.8381042480469,292.3104553222656,298.2534484863281,297.05419921875,284.9970703125,1.0,0.6797869205474854,0.3439957499504089,0.3439957499504089,1.0,1.0,-3.3166632652282715,0.8306143283843994,2.486048936843872,0.0828703716397285,0.9376485347747804,0.9376485347747804,0.0,281.78033447265625,270.0,53298.40234375,0.0,3675.23193359375,1.0,279.70074462890625,283.1785888671875,295.28228759765625,298.6512451171875,293.1499938964844,293.1499938964844,279.75,34448.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156926870346068,1.0,0.0,0.0,3.655449628829956,3.655473232269287,8.916098863664956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.62109375,0.0,1527.6124267578125,1895.4371337890625,0.0,3549.355712890625,0.9069299697875975,1.0,0.0,3.0,1.0,0.0
18207360,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7175926566123962,0.3322051465511322,0.3060467839241028,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98492431640625,0.8489963412284851,0.5656585097312927,0.541668713092804,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8834764957427979,0.6394992470741272,0.4509425461292267,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7735136151313782,0.4229983389377594,0.4076627492904663,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6308789253234863,0.2246261537075042,1.0479600429534912,284.9850158691406,284.95001220703125,301.8261413574219,292.3044128417969,298.2494201660156,297.0527648925781,284.98345947265625,1.0,0.677191972732544,0.3441894352436065,0.3441894352436065,1.0,1.0,-3.3074851036071777,0.8283519744873047,2.479133129119873,0.0826914235949516,0.944784700870514,0.944784700870514,0.0,278.94970703125,258.0,53214.48046875,0.0,3637.546142578125,1.0,279.7429504394531,283.1705627441406,295.2783203125,298.6771850585937,293.1499938964844,293.1499938964844,279.45001220703125,33829.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129201769828796,1.0,0.0,0.0,3.712301254272461,3.712325572967529,9.195592269861664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.2275390625,0.0,1587.0760498046875,1895.4371337890625,0.0,3523.683837890625,0.9175289869308472,1.0,0.0,3.0,1.0,0.0
18207420,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7188959717750549,0.3306300640106201,0.3047358393669128,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.857177734375,0.8506965637207031,0.5633397102355957,0.5396298766136169,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8857223987579346,0.6375929117202759,0.4497920274734497,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7752161622047424,0.4214190244674682,0.4062433242797851,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6318008303642273,0.223422110080719,1.0423988103866575,284.8570251464844,284.95001220703125,301.81005859375,292.2961730957031,298.242431640625,297.0489196777344,284.8597106933594,1.0,0.6730635166168213,0.3444423079490661,0.3444423079490661,1.0,1.0,-3.2936880588531494,0.8248346447944641,2.468853235244751,0.0824435353279113,0.8399466276168823,0.8399466276168823,0.0,274.2579345703125,258.0,53669.515625,0.0,3578.776611328125,1.0,279.4771423339844,283.0306091308594,295.3274230957031,298.8455505371094,293.1499938964844,293.1499938964844,279.45001220703125,40332.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920024037361145,1.0,0.0,0.0,3.605801105499268,3.605825424194336,8.675546041558846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.77490234375,0.0,1516.5699462890625,1895.4371337890625,0.0,3589.380615234375,0.8971572518348694,1.0,0.0,3.0,1.0,0.0
18207480,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7195678949356079,0.3297846019268036,0.3038463890552521,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8817138671875,0.8516417741775513,0.5620906949043274,0.5383188724517822,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8869453072547913,0.6365700960159302,0.4489659667015075,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7761540412902832,0.4205564260482788,0.4053081572055816,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.632301390171051,0.2227552682161331,1.0389189720153809,284.881591796875,284.95001220703125,301.8013000488281,292.2916259765625,298.2383728027344,297.04669189453125,284.8833312988281,1.0,0.6705467104911804,0.3445767760276794,0.3445767760276794,1.0,1.0,-3.2847394943237305,0.8224644660949707,2.46227502822876,0.082119770348072,0.8378692269325256,0.8378692269325256,0.0,271.49884033203125,246.0,53395.35546875,0.0,3542.49365234375,1.0,279.45758056640625,283.0585327148437,295.3092041015625,298.7863464355469,293.1499938964844,293.1499938964844,279.75,40255.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203786253929138,1.0,0.0,0.0,3.541170120239258,3.541193723678589,8.367329087377584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.8388671875,0.0,1446.3203125,1895.4371337890625,0.0,3592.652099609375,0.8845839500427246,1.0,0.0,3.0,1.0,0.0
18207540,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7233543992042542,0.32830411195755,0.3019472062587738,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9842834472656,0.8564648032188416,0.5595251321792603,0.5352922081947327,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8928532600402832,0.6349447965621948,0.4473326206207275,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7808402180671692,0.4188750982284546,0.4031595587730407,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6351980566978455,0.2213208228349685,1.0301575660705566,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,298.2304077148437,297.044921875,284.9833984375,1.0,0.662852942943573,0.3449641466140747,0.3449641466140747,1.0,1.0,-3.263724565505981,0.8171041011810303,2.446620464324951,0.0814718753099441,0.9169040322303772,0.9169040322303772,0.0,261.5520935058594,234.0,52324.76171875,0.0,3438.67041015625,1.0,279.741455078125,283.18914794921875,295.24151611328125,298.58367919921875,293.1499938964844,293.1499938964844,279.45001220703125,34291.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091800451278688,1.0,0.0,0.0,3.627903938293457,3.627927303314209,8.782230338510999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.44921875,0.0,1496.01953125,1895.4371337890625,0.0,3488.99267578125,0.8990998268127441,1.0,0.0,3.0,1.0,0.0
18207600,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7233543992042542,0.32830411195755,0.3019472062587738,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9842834472656,0.8564648032188416,0.5595251321792603,0.5352922081947327,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8928532600402832,0.6349447965621948,0.4473326206207275,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7808402180671692,0.4188750982284546,0.4031595587730407,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6351980566978455,0.2213208228349685,1.0301575660705566,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,298.2304077148437,297.044921875,284.9833984375,1.0,0.662852942943573,0.3449641466140747,0.3449641466140747,1.0,1.0,-3.263724565505981,0.8171041011810303,2.446620464324951,0.0814718753099441,0.9169040322303772,0.9169040322303772,0.0,261.5520935058594,234.0,52324.76171875,0.0,3438.67041015625,1.0,279.741455078125,283.18914794921875,295.24151611328125,298.58367919921875,293.1499938964844,293.1499938964844,279.45001220703125,34291.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091800451278688,1.0,0.0,0.0,3.627903938293457,3.627927303314209,8.782230338510999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.44921875,0.0,1496.01953125,1895.4371337890625,0.0,3488.99267578125,0.8990998268127441,1.0,0.0,3.0,1.0,0.0
18207660,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7270211577415466,0.3262920677661896,0.3000525236129761,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8612951636314392,0.5565293431282043,0.532355785369873,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8986237049102783,0.6324459314346313,0.445608377456665,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7855107188224792,0.4168033301830292,0.4010823965072632,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6381865739822388,0.2197648882865905,1.0221625566482544,284.88897705078125,284.95001220703125,301.7510681152344,292.2648010253906,298.22198486328125,297.0414428710937,284.8906555175781,1.0,0.6555141806602478,0.3454411029815674,0.3454411029815674,1.0,1.0,-3.243738889694214,0.8122878074645996,2.4314510822296143,0.0813221707940101,0.8245752453804016,0.8245752453804016,0.0,252.2165985107422,234.0,52519.31640625,0.0,3341.729736328125,1.0,279.46270751953125,283.0848388671875,295.2816772460937,298.7086486816406,293.1499938964844,293.1499938964844,279.45001220703125,40415.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157593250274658,1.0,0.0,0.0,3.463728666305542,3.463751554489136,8.005362701624108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.34765625,0.0,1366.9910888671875,1895.4371337890625,0.0,3549.972412109375,0.8677679300308228,1.0,0.0,3.0,1.0,0.0
18207720,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7274627089500427,0.3260546326637268,0.2997797727584839,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.869873046875,0.8619014024734497,0.5561571717262268,0.5319578051567078,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.899335503578186,0.6321551203727722,0.445353239774704,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7860873937606812,0.4165520071983337,0.400788277387619,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6385520100593567,0.2195712029933929,1.0210614204406738,284.89306640625,284.95001220703125,301.7479858398437,292.2631225585937,298.2209167480469,297.0409851074219,284.8940124511719,1.0,0.6545580625534058,0.3455005586147308,0.3455005586147308,1.0,1.0,-3.2409472465515137,0.8115954399108887,2.429351806640625,0.0812573209404945,0.8229762315750122,0.8229762315750122,0.0,251.044921875,222.0,52452.2890625,0.0,3329.009521484375,1.0,279.45867919921875,283.0892028808594,295.2752380371094,298.6925354003906,293.1499938964844,293.1499938964844,279.75,40106.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156039357185364,1.0,0.0,0.0,3.451502561569214,3.451525449752808,7.948948450575699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.8779296875,0.0,1352.396484375,1895.4371337890625,0.0,3548.53466796875,0.8647083640098572,1.0,0.0,3.0,1.0,0.0
18207780,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7327663898468018,0.3246034383773803,0.2978931665420532,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855651855469,0.8688709139823914,0.5535631775856018,0.5289376974105835,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9075883626937866,0.630493700504303,0.4436942934989929,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7927104830741882,0.4148753881454468,0.39862260222435,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6429319381713867,0.2181841135025024,1.012348771095276,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.2138061523437,297.0404357910156,284.9846496582031,1.0,0.645930826663971,0.3460369706153869,0.3460369706153869,1.0,1.0,-3.2199652194976807,0.8066440224647522,2.413321256637573,0.0810140967369079,0.8986905217170715,0.8986905217170715,0.0,239.5683441162109,210.0,51446.0859375,0.0,3219.369384765625,1.0,279.7407531738281,283.2090148925781,295.2099304199219,298.4969482421875,293.1499938964844,293.1499938964844,280.04998779296875,34148.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042609333992004,1.0,0.0,0.0,3.5458364486694336,3.545859336853028,8.389396839447727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.35205078125,0.0,1406.8792724609375,1895.4371337890625,0.0,3443.269287109375,0.88059002161026,1.0,0.0,3.0,1.0,0.0
18207840,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7327663898468018,0.3246034383773803,0.2978931665420532,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855651855469,0.8688709139823914,0.5535631775856018,0.5289376974105835,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9075883626937866,0.630493700504303,0.4436942934989929,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7927104830741882,0.4148753881454468,0.39862260222435,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6429319381713867,0.2181841135025024,1.012348771095276,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.2138061523437,297.0404357910156,284.9846496582031,1.0,0.645930826663971,0.3460369706153869,0.3460369706153869,1.0,1.0,-3.2199652194976807,0.8066440224647522,2.413321256637573,0.0810140967369079,0.8986905217170715,0.8986905217170715,0.0,239.5683441162109,210.0,51446.0859375,0.0,3219.369384765625,1.0,279.7407531738281,283.2090148925781,295.2099304199219,298.4969482421875,293.1499938964844,293.1499938964844,280.04998779296875,34148.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042609333992004,1.0,0.0,0.0,3.5458364486694336,3.545859336853028,8.389396839447727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.35205078125,0.0,1406.8792724609375,1895.4371337890625,0.0,3443.269287109375,0.88059002161026,1.0,0.0,3.0,1.0,0.0
18207900,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7358496785163879,0.3239973485469818,0.2970739305019378,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0736694335937,0.8728905320167542,0.5524120926856995,0.5275549292564392,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9125512838363647,0.6298173069953918,0.4429888427257538,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7965102195739746,0.4141542315483093,0.3976602256298065,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6455374360084534,0.2175823301076889,1.0084145069122314,285.07354736328125,284.95001220703125,301.704833984375,292.2392883300781,298.2109069824219,297.0410461425781,285.0745849609375,1.0,0.6416152715682983,0.3463051617145538,0.3463051617145538,1.0,1.0,-3.210579872131348,0.8045036196708679,2.406076192855835,0.081003338098526,0.9832643270492554,0.9832643270492554,0.0,233.6438751220703,210.0,50627.66796875,0.0,3166.41845703125,1.0,279.9970703125,283.3209228515625,295.17901611328125,298.3504943847656,293.1499938964844,293.1499938964844,280.04998779296875,31496.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970187902450562,1.0,0.0,0.0,3.6337640285491934,3.633787155151367,8.810625331534538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.30517578125,0.0,1481.63427734375,1895.4371337890625,0.0,3375.779296875,0.8995489478111267,1.0,0.0,3.0,1.0,0.0
18207960,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.739282488822937,0.3233925700187683,0.2963606715202331,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484313964844,0.8773373365402222,0.5512689352035522,0.5263042449951172,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9181479215621948,0.6291286945343018,0.4423983991146087,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8006832599639893,0.4134457111358642,0.3968011438846588,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6484706997871399,0.2170077264308929,1.0048142671585083,285.0486145019531,284.95001220703125,301.6898498535156,292.2308959960937,298.2083435058594,297.0420227050781,285.0454406738281,1.0,0.6373288035392761,0.3466028571128845,0.3466028571128845,1.0,1.0,-3.202146530151367,0.8027355670928955,2.399410963058472,0.0811635851860046,1.0,1.0,0.0,227.60183715820312,198.0,50690.75,0.0,3115.156005859375,1.0,280.04229736328125,283.294189453125,295.1976928710937,298.42236328125,293.1499938964844,293.1499938964844,279.75,31350.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948937058448792,1.0,0.0,0.0,3.730811595916748,3.730835437774658,9.287523425882682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.171875,0.0,1589.388427734375,1895.4371337890625,0.0,3355.941162109375,0.9199844598770142,1.0,0.0,3.0,1.0,0.0
18208020,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7450051307678223,0.3208499550819397,0.2940509021282196,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8771057128906,0.8850482702255249,0.5475004315376282,0.5227776765823364,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9279769659042358,0.6258253455162048,0.4401988983154297,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8078373670578003,0.4108605980873108,0.3942992985248565,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6535139083862305,0.2151732295751571,0.9956783056259156,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.197998046875,297.0379943847656,284.87774658203125,1.0,0.6283535361289978,0.3471982181072235,0.3471982181072235,1.0,1.0,-3.178504228591919,0.7970691323280334,2.3814351558685303,0.081018641591072,0.871098518371582,0.871098518371582,0.0,216.5382232666016,186.0,51277.9296875,0.0,3004.654052734375,1.0,279.7576599121094,283.107666015625,295.2466735839844,298.58856201171875,293.1499938964844,293.1499938964844,280.04998779296875,38425.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062243103981018,1.0,0.0,0.0,3.656920194625856,3.656944751739502,8.923274776861945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.28125,0.0,1559.066162109375,1895.4371337890625,0.0,3461.531494140625,0.908351480960846,1.0,0.0,3.0,1.0,0.0
18208080,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7450051307678223,0.3208499550819397,0.2940509021282196,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8771057128906,0.8850482702255249,0.5475004315376282,0.5227776765823364,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9279769659042358,0.6258253455162048,0.4401988983154297,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8078373670578003,0.4108605980873108,0.3942992985248565,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6535139083862305,0.2151732295751571,0.9956783056259156,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.197998046875,297.0379943847656,284.87774658203125,1.0,0.6283535361289978,0.3471982181072235,0.3471982181072235,1.0,1.0,-3.178504228591919,0.7970691323280334,2.3814351558685303,0.081018641591072,0.871098518371582,0.871098518371582,0.0,216.5382232666016,186.0,51277.9296875,0.0,3004.654052734375,1.0,279.7576599121094,283.107666015625,295.2466735839844,298.58856201171875,293.1499938964844,293.1499938964844,280.04998779296875,38425.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062243103981018,1.0,0.0,0.0,3.656920194625856,3.656944751739502,8.923274776861945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.28125,0.0,1559.066162109375,1895.4371337890625,0.0,3461.531494140625,0.908351480960846,1.0,0.0,3.0,1.0,0.0
18208140,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7519152164459229,0.319141536951065,0.2918547391891479,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858093261719,0.894156277179718,0.5446144342422485,0.5193497538566589,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9394776225090028,0.6237462162971497,0.4381572902202606,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8157925605773926,0.4089014530181885,0.3918063938617706,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6594722270965576,0.2136142402887344,0.9860960245132446,284.9858703613281,284.95001220703125,301.62701416015625,292.1949462890625,298.1890563964844,297.03631591796875,284.984619140625,1.0,0.6190353035926819,0.3477936089038849,0.3477936089038849,1.0,1.0,-3.154760360717773,0.7913557291030884,2.3634047508239746,0.0805769264698028,0.952949583530426,0.952949583530426,0.0,204.9622039794922,174.0,50130.2734375,0.0,2892.717041015625,1.0,280.0423278808594,283.2454833984375,295.1661682128906,298.3757629394531,293.1499938964844,293.1499938964844,279.75,33956.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965799808502197,1.0,0.0,0.0,3.741624593734741,3.7416491508483887,9.341437703369592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.3984375,0.0,1621.8433837890625,1895.4371337890625,0.0,3371.68408203125,0.9244111776351928,1.0,0.0,3.0,1.0,0.0
18208200,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7519152164459229,0.319141536951065,0.2918547391891479,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858093261719,0.894156277179718,0.5446144342422485,0.5193497538566589,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9394776225090028,0.6237462162971497,0.4381572902202606,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8157925605773926,0.4089014530181885,0.3918063938617706,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6594722270965576,0.2136142402887344,0.9860960245132446,284.9858703613281,284.95001220703125,301.62701416015625,292.1949462890625,298.1890563964844,297.03631591796875,284.984619140625,1.0,0.6190353035926819,0.3477936089038849,0.3477936089038849,1.0,1.0,-3.154760360717773,0.7913557291030884,2.3634047508239746,0.0805769264698028,0.952949583530426,0.952949583530426,0.0,204.9622039794922,174.0,50130.2734375,0.0,2892.717041015625,1.0,280.0423278808594,283.2454833984375,295.1661682128906,298.3757629394531,293.1499938964844,293.1499938964844,279.75,33956.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965799808502197,1.0,0.0,0.0,3.741624593734741,3.7416491508483887,9.341437703369592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.3984375,0.0,1621.8433837890625,1895.4371337890625,0.0,3371.68408203125,0.9244111776351928,1.0,0.0,3.0,1.0,0.0
18208260,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7587211728096008,0.3169469237327575,0.2897748351097107,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9030036926269532,0.5413388609886169,0.5161263942718506,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9502554535865784,0.6208755970001221,0.4361650049686432,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8232340812683105,0.4065781235694885,0.3894693255424499,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6654035449028015,0.2119187414646148,0.9773487448692322,284.8683776855469,284.95001220703125,301.5970764160156,292.177490234375,298.1795349121094,297.032958984375,284.8708801269531,1.0,0.6104703545570374,0.3484058082103729,0.3484058082103729,1.0,1.0,-3.1326704025268555,0.7861654162406921,2.3465049266815186,0.0804773718118667,0.8394230604171753,0.8394230604171753,0.0,194.62496948242188,174.0,50368.8984375,0.0,2792.272216796875,1.0,279.7603454589844,283.1204528808594,295.2003173828125,298.4952087402344,293.1499938964844,293.1499938964844,279.75,40805.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043533802032472,1.0,0.0,0.0,3.5788393020629883,3.5788636207580566,8.54629149671382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.9892578125,0.0,1490.6871337890625,1895.4371337890625,0.0,3444.12939453125,0.8930085301399231,1.0,0.0,3.0,1.0,0.0
18208320,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7594192624092102,0.3167243003845215,0.2895204126834869,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.85577392578125,0.9039308428764344,0.5409913659095764,0.5157546401023865,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9513410329818726,0.6205880045890808,0.4359157979488373,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8239935040473938,0.4063366949558258,0.3891893029212951,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.666013240814209,0.2117377072572708,0.9763273000717164,284.87408447265625,284.95001220703125,301.5938720703125,292.17559814453125,298.178466796875,297.0325622558594,284.8760070800781,1.0,0.6095417737960815,0.3484704196453094,0.3484704196453094,1.0,1.0,-3.130052328109741,0.7855276465415955,2.344524621963501,0.0804230123758316,0.8382318019866943,0.8382318019866943,0.0,193.5596466064453,162.0,50299.3359375,0.0,2781.310302734375,1.0,279.75738525390625,283.1268615722656,295.193603515625,298.47918701171875,293.1499938964844,293.1499938964844,280.04998779296875,40603.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042548537254332,1.0,0.0,0.0,3.564311981201172,3.564336061477661,8.477049959765282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.890625,0.0,1473.5447998046875,1895.4371337890625,0.0,3443.212890625,0.8898345828056335,1.0,0.0,3.0,1.0,0.0
18208380,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7689303159713745,0.3152007460594177,0.287508487701416,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853820800781,0.9167455434799194,0.5382485389709473,0.5125299096107483,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9649106860160828,0.6187222599983215,0.4340499937534332,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.833874523639679,0.404502272605896,0.3868170380592346,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6742002367973328,0.2102519124746322,0.9669945240020752,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.1701965332031,297.0320739746094,284.9844970703125,1.0,0.5999258756637573,0.349147230386734,0.349147230386734,1.0,1.0,-3.1074328422546387,0.7803425788879395,2.327090263366699,0.0802403166890144,0.9214579463005066,0.9214579463005066,0.0,181.6046905517578,150.0,49187.86328125,0.0,2672.720458984375,1.0,280.0416259765625,283.2657775878906,295.1156311035156,298.2651062011719,293.1499938964844,293.1499938964844,279.75,34317.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922370672225952,1.0,0.0,0.0,3.646690368652344,3.646714210510254,8.873420824784262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.6171875,0.0,1516.910400390625,1895.4371337890625,0.0,3331.122314453125,0.9033933877944946,1.0,0.0,3.0,1.0,0.0
18208440,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7689303159713745,0.3152007460594177,0.287508487701416,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853820800781,0.9167455434799194,0.5382485389709473,0.5125299096107483,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9649106860160828,0.6187222599983215,0.4340499937534332,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.833874523639679,0.404502272605896,0.3868170380592346,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6742002367973328,0.2102519124746322,0.9669945240020752,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.1701965332031,297.0320739746094,284.9844970703125,1.0,0.5999258756637573,0.349147230386734,0.349147230386734,1.0,1.0,-3.1074328422546387,0.7803425788879395,2.327090263366699,0.0802403166890144,0.9214579463005066,0.9214579463005066,0.0,181.6046905517578,150.0,49187.86328125,0.0,2672.720458984375,1.0,280.0416259765625,283.2657775878906,295.1156311035156,298.2651062011719,293.1499938964844,293.1499938964844,279.75,34317.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922370672225952,1.0,0.0,0.0,3.646690368652344,3.646714210510254,8.873420824784262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.6171875,0.0,1516.910400390625,1895.4371337890625,0.0,3331.122314453125,0.9033933877944946,1.0,0.0,3.0,1.0,0.0
18208500,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7742388844490051,0.3141186237335205,0.2865434288978576,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.85894775390625,0.9241071939468384,0.5365323424339294,0.5109448432922363,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9718250036239624,0.6172918677330017,0.4331419765949249,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8393334746360779,0.403327077627182,0.3856804668903351,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6788011193275452,0.20939402282238,0.9625873565673828,284.85919189453125,284.95001220703125,301.5420227050781,292.1449279785156,298.16552734375,297.03125,284.8569030761719,1.0,0.5951328873634338,0.3494856357574463,0.3494856357574463,1.0,1.0,-3.096615791320801,0.77788907289505,2.3187265396118164,0.0802858471870422,0.8286845088005066,0.8286845088005066,0.0,175.66038513183594,150.0,49749.74609375,0.0,2620.10498046875,1.0,279.7985534667969,283.122314453125,295.1673583984375,298.4519958496094,293.1499938964844,293.1499938964844,279.75,39351.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977831602096558,1.0,0.0,0.0,3.5818328857421875,3.5818569660186768,8.560595006201766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.86376953125,0.0,1483.2496337890625,1895.4371337890625,0.0,3382.911376953125,0.889823853969574,1.0,0.0,3.0,1.0,0.0
18208560,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7791168689727783,0.312903344631195,0.2852713167667389,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88800048828125,0.931024730205536,0.5346687436103821,0.5090044140815735,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9779193997383118,0.6156816482543945,0.4318811297416687,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8444661498069763,0.402021199464798,0.3842666149139404,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6830639839172363,0.2084420472383499,0.957464635372162,284.8878479003906,284.95001220703125,301.524169921875,292.1342468261719,298.1600952148437,297.029541015625,284.8895263671875,1.0,0.5901933312416077,0.3498677015304565,0.3498677015304565,1.0,1.0,-3.083381175994873,0.7747822999954224,2.30859899520874,0.0801776498556137,0.8214339017868042,0.8214339017868042,0.0,170.05331420898438,138.0,49283.421875,0.0,2564.9677734375,1.0,279.7583312988281,283.1626892089844,295.1473388671875,298.36895751953125,293.1499938964844,293.1499938964844,280.04998779296875,40610.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989578485488892,1.0,0.0,0.0,3.4574785232543945,3.4575016498565674,7.976498750394967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.71484375,0.0,1362.0216064453125,1895.4371337890625,0.0,3393.8681640625,0.8664833307266235,1.0,0.0,3.0,1.0,0.0
18208620,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7856065034866333,0.3120065629482269,0.2840332090854645,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0017395019531,0.9399824142456056,0.5330924391746521,0.5070467591285706,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9853507280349731,0.614559531211853,0.430692970752716,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8512304425239563,0.4009427428245544,0.3828307688236236,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6886618137359619,0.2075801789760589,0.9519980549812316,285.001708984375,284.95001220703125,301.5038452148437,292.1220397949219,298.1551818847656,297.0291748046875,285.0013122558594,1.0,0.5846432447433472,0.3502956032752991,0.3502956032752991,1.0,1.0,-3.0698065757751465,0.7717002630233765,2.2981061935424805,0.0800679549574852,0.8973824381828308,0.8973824381828308,0.0,163.49041748046875,138.0,48364.7734375,0.0,2504.626708984375,1.0,280.0068359375,283.2983703613281,295.07177734375,298.14129638671875,293.1499938964844,293.1499938964844,280.04998779296875,34500.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900944590568542,1.0,0.0,0.0,3.5084357261657715,3.508458137512207,8.21335049749905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.13623046875,0.0,1370.516845703125,1895.4371337890625,0.0,3311.0908203125,0.8740372061729431,1.0,0.0,3.0,1.0,0.0
