time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208680,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7917643189430237,0.3113778233528137,0.2832946181297302,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867248535156,0.9481334090232848,0.531938910484314,0.5057811737060547,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9917335510253906,0.6137673854827881,0.430021196603775,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8576174974441528,0.400170624256134,0.3819122016429901,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6939439177513123,0.2069658786058426,0.9482681155204772,284.9867858886719,284.95001220703125,301.4876403808594,292.1122436523437,298.1519470214844,297.0295715332031,284.9857177734375,1.0,0.5803483724594116,0.350631833076477,0.350631833076477,1.0,1.0,-3.061000108718872,0.7698580622673035,2.291141986846924,0.0801848992705345,0.9005386829376221,0.9005386829376221,0.0,158.08905029296875,126.0,48258.70703125,0.0,2459.77294921875,1.0,280.0408020019531,283.287353515625,295.07147216796875,298.16290283203125,293.1499938964844,293.1499938964844,280.3500061035156,34136.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868165016174316,1.0,0.0,0.0,3.5533194541931152,3.55334210395813,8.424842690146761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.25146484375,0.0,1414.672607421875,1895.4371337890625,0.0,3280.423583984375,0.8822530508041382,1.0,0.0,3.0,1.0,0.0
18208740,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.800458550453186,0.3100439012050628,0.2818590700626373,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517883300781,0.9590910077095032,0.5294510722160339,0.5031859874725342,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.6127915978431702,0.4279178977012634,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8667891621589661,0.398521214723587,0.3801000714302063,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7012062668800354,0.2056460082530975,0.9411039352416992,285.0520324707031,284.95001220703125,301.45001220703125,292.08935546875,298.14312744140625,297.0311584472656,285.0472106933594,1.0,0.5695305466651917,0.3513959348201751,0.3513959348201751,1.0,1.0,-3.018500566482544,0.7582598328590393,2.2602405548095703,0.082821674644947,1.0,1.0,0.0,149.7405548095703,129.0,47254.2265625,0.0,2356.828369140625,1.0,280.3416442871094,283.3733215332031,295.0525207519531,298.07635498046875,293.1499938964844,293.1499938964844,280.04998779296875,31491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764913082122803,1.0,0.0,0.0,3.737034797668457,3.7370588779449454,9.31853321617382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.9794921875,0.0,1597.63427734375,1895.4371337890625,0.0,3183.6904296875,0.9214619398117064,1.0,0.0,3.0,1.0,0.0
18208800,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.800458550453186,0.3100439012050628,0.2818590700626373,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517883300781,0.9590910077095032,0.5294510722160339,0.5031859874725342,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.6127915978431702,0.4279178977012634,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8667891621589661,0.398521214723587,0.3801000714302063,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7012062668800354,0.2056460082530975,0.9411039352416992,285.0520324707031,284.95001220703125,301.45001220703125,292.08935546875,298.14312744140625,297.0311584472656,285.0472106933594,1.0,0.5695305466651917,0.3513959348201751,0.3513959348201751,1.0,1.0,-3.018500566482544,0.7582598328590393,2.2602405548095703,0.082821674644947,1.0,1.0,0.0,149.7405548095703,129.0,47254.2265625,0.0,2356.828369140625,1.0,280.3416442871094,283.3733215332031,295.0525207519531,298.07635498046875,293.1499938964844,293.1499938964844,280.04998779296875,31491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764913082122803,1.0,0.0,0.0,3.737034797668457,3.7370588779449454,9.31853321617382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.9794921875,0.0,1597.63427734375,1895.4371337890625,0.0,3183.6904296875,0.9214619398117064,1.0,0.0,3.0,1.0,0.0
18208860,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8085086941719055,0.307628184556961,0.2797859013080597,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9690152406692504,0.5259127020835876,0.4999422430992126,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.6122556924819946,0.4131450355052948,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.875764012336731,0.3959886133670807,0.3777701258659363,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7081735134124756,0.2039186209440231,0.932934582233429,284.8667907714844,284.95001220703125,301.41363525390625,292.06695556640625,298.1331481933594,297.0276794433594,284.86773681640625,1.0,0.5642865300178528,0.3522529900074005,0.3522529900074005,1.0,1.0,-3.0060715675354004,0.756904661655426,2.249166965484619,0.0795937329530716,0.8680789470672607,0.8680789470672607,0.0,142.6263427734375,129.0,47847.46484375,0.0,2278.9912109375,1.0,280.0599975585937,283.178955078125,295.1029357910156,298.238037109375,293.1499938964844,293.1499938964844,280.04998779296875,38712.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875031471252441,1.0,0.0,0.0,3.664573431015015,3.664597988128662,8.960662967183453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.4541015625,0.0,1569.8170166015625,1895.4371337890625,0.0,3286.849609375,0.9099255204200744,1.0,0.0,3.0,1.0,0.0
18208920,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8085207343101501,0.3074030876159668,0.2795689702033996,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85693359375,0.9690725803375244,0.5255783200263977,0.4996225535869598,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.6121839880943298,0.4128063023090362,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8758214116096497,0.3957497179508209,0.3775334656238556,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7081699371337891,0.2037515938282013,0.932156264781952,284.86895751953125,284.95001220703125,301.41033935546875,292.0649108886719,298.132080078125,297.0272216796875,284.8700256347656,1.0,0.5638645887374878,0.3523283302783966,0.3523283302783966,1.0,1.0,-3.003798723220825,0.7563891410827637,2.247409582138061,0.0795753747224807,0.8651164770126343,0.8651164770126343,0.0,142.399169921875,132.0,47788.1875,0.0,2273.755859375,1.0,280.0574645996094,283.1824035644531,295.09716796875,298.2256164550781,293.1499938964844,293.1499938964844,280.3500061035156,38885.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876824975013733,1.0,0.0,0.0,3.652655601501465,3.652680158615112,8.902474633032398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.0849609375,0.0,1557.728759765625,1895.4371337890625,0.0,3288.528076171875,0.9075510501861572,1.0,0.0,3.0,1.0,0.0
18208980,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8084512948989868,0.3055166006088257,0.2775752246379852,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9862670898437,0.96920245885849,0.5224472880363464,0.4963904321193695,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6120845079421997,0.4099679887294769,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8760198950767517,0.3935479521751404,0.3751887083053589,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7076702117919922,0.2020785808563232,0.9238858819007874,284.986328125,284.95001220703125,301.36785888671875,292.0382080078125,298.12213134765625,297.0261535644531,284.9851379394531,1.0,0.5598348379135132,0.3532606959342956,0.3532606959342956,1.0,1.0,-2.9813337326049805,0.7517948150634766,2.229538917541504,0.0798406228423118,0.9505121111869812,0.9505121111869812,0.0,140.36587524414062,135.0,46634.44921875,0.0,2223.474365234375,1.0,280.34228515625,283.3277587890625,295.0050048828125,298.0004272460937,293.1499938964844,293.1499938964844,280.04998779296875,33984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769657611846924,1.0,0.0,0.0,3.7343790531158447,3.734403371810913,9.30529324705276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.353515625,0.0,1613.6539306640625,1895.4371337890625,0.0,3188.138427734375,0.9228055477142334,1.0,0.0,3.0,1.0,0.0
18209040,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8084512948989868,0.3055166006088257,0.2775752246379852,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9862670898437,0.96920245885849,0.5224472880363464,0.4963904321193695,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6120845079421997,0.4099679887294769,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8760198950767517,0.3935479521751404,0.3751887083053589,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7076702117919922,0.2020785808563232,0.9238858819007874,284.986328125,284.95001220703125,301.36785888671875,292.0382080078125,298.12213134765625,297.0261535644531,284.9851379394531,1.0,0.5598348379135132,0.3532606959342956,0.3532606959342956,1.0,1.0,-2.9813337326049805,0.7517948150634766,2.229538917541504,0.0798406228423118,0.9505121111869812,0.9505121111869812,0.0,140.36587524414062,135.0,46634.44921875,0.0,2223.474365234375,1.0,280.34228515625,283.3277587890625,295.0050048828125,298.0004272460937,293.1499938964844,293.1499938964844,280.04998779296875,33984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769657611846924,1.0,0.0,0.0,3.7343790531158447,3.734403371810913,9.30529324705276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.353515625,0.0,1613.6539306640625,1895.4371337890625,0.0,3188.138427734375,0.9228055477142334,1.0,0.0,3.0,1.0,0.0
18209100,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8076443076133728,0.3043010830879211,0.2766891121864319,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.9683013558387756,0.5205931067466736,0.4948828816413879,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9990000128746032,0.6113162040710449,0.4098821878433227,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8752392530441284,0.3922246396541595,0.3741235136985779,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7067001461982727,0.2011286467313766,0.9200915098190308,284.850830078125,284.95001220703125,301.3456115722656,292.02410888671875,298.116455078125,297.0247802734375,284.8465576171875,1.0,0.5584940910339355,0.3537268936634063,0.3537268936634063,1.0,1.0,-2.972512006759644,0.7502515912055969,2.2222604751586914,0.0802516043186187,0.8509799242019653,0.8509799242019653,0.0,139.98663330078125,135.0,47297.16015625,0.0,2206.03466796875,1.0,280.0959167480469,283.1716613769531,295.05401611328125,298.1868896484375,293.1499938964844,293.1499938964844,280.04998779296875,38632.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832793235778809,1.0,0.0,0.0,3.683433532714844,3.6834583282470703,9.053134704117838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.029296875,0.0,1590.5648193359375,1895.4371337890625,0.0,3247.3046875,0.912079095840454,1.0,0.0,3.0,1.0,0.0
18209160,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8056196570396423,0.3029207289218902,0.2754935622215271,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.873046875,0.9660956263542176,0.5185583829879761,0.4930180311203003,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.6099059581756592,0.4111497104167938,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8732632994651794,0.390743613243103,0.3727783858776092,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7047079801559448,0.2000650465488433,0.91556316614151,284.8728332519531,284.95001220703125,301.3227233886719,292.0094909667969,298.1094055175781,297.0220031738281,284.87567138671875,1.0,0.5574139952659607,0.3541578352451324,0.3541578352451324,1.0,1.0,-2.963296413421631,0.7484849691390991,2.214811325073242,0.0805204287171363,0.8343477845191956,0.8343477845191956,0.0,140.13731384277344,138.0,46860.05078125,0.0,2190.67919921875,1.0,280.0572509765625,283.2092590332031,295.02984619140625,298.1015930175781,293.1499938964844,293.1499938964844,280.3500061035156,40939.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851833343505859,1.0,0.0,0.0,3.548619031906128,3.548643112182617,8.402568596466153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.42431640625,0.0,1459.207275390625,1895.4371337890625,0.0,3265.13525390625,0.8866555690765381,1.0,0.0,3.0,1.0,0.0
18209220,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8018346428871155,0.3011601865291595,0.2737348079681396,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930419921875,0.9616838693618774,0.5155975222587585,0.4900227189064026,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6074055433273315,0.4141862392425537,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8694111704826355,0.3886285424232483,0.3706286549568176,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7007297873497009,0.1983690857887268,0.907663881778717,284.9931030273437,284.95001220703125,301.2751770019531,291.9788513183594,298.0985717773437,297.0208740234375,284.9922180175781,1.0,0.5560508370399475,0.3550196886062622,0.3550196886062622,1.0,1.0,-2.949145555496216,0.7462975978851318,2.202847957611084,0.0813629925251007,0.9260891675949096,0.9260891675949096,0.0,140.81130981445312,141.0,45896.09375,0.0,2169.48779296875,1.0,280.3415222167969,283.3520812988281,294.9399108886719,297.8858947753906,293.1499938964844,293.1499938964844,280.04998779296875,33989.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731816411018372,1.0,0.0,0.0,3.6441569328308105,3.6441805362701416,8.861095466272673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.1533203125,0.0,1511.6583251953125,1895.4371337890625,0.0,3152.654052734375,0.902616322040558,1.0,0.0,3.0,1.0,0.0
18209280,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8018346428871155,0.3011601865291595,0.2737348079681396,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930419921875,0.9616838693618774,0.5155975222587585,0.4900227189064026,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6074055433273315,0.4141862392425537,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8694111704826355,0.3886285424232483,0.3706286549568176,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7007297873497009,0.1983690857887268,0.907663881778717,284.9931030273437,284.95001220703125,301.2751770019531,291.9788513183594,298.0985717773437,297.0208740234375,284.9922180175781,1.0,0.5560508370399475,0.3550196886062622,0.3550196886062622,1.0,1.0,-2.949145555496216,0.7462975978851318,2.202847957611084,0.0813629925251007,0.9260891675949096,0.9260891675949096,0.0,140.81130981445312,141.0,45896.09375,0.0,2169.48779296875,1.0,280.3415222167969,283.3520812988281,294.9399108886719,297.8858947753906,293.1499938964844,293.1499938964844,280.04998779296875,33989.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731816411018372,1.0,0.0,0.0,3.6441569328308105,3.6441805362701416,8.861095466272673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.1533203125,0.0,1511.6583251953125,1895.4371337890625,0.0,3152.654052734375,0.902616322040558,1.0,0.0,3.0,1.0,0.0
18209340,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7964279651641846,0.2985992431640625,0.2717455923557281,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900451660156,0.955227792263031,0.5117489695549011,0.4867583215236664,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6026389002799988,0.4193585216999054,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8639910221099854,0.3858441412448883,0.3683004379272461,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6953848600387573,0.196302056312561,0.8994079828262329,284.8899230957031,284.95001220703125,301.2254333496094,291.94647216796875,298.0853271484375,297.0172119140625,284.8915710449219,1.0,0.5554064512252808,0.3558815717697143,0.3558815717697143,1.0,1.0,-2.9363245964050293,0.7445108890533447,2.191813707351685,0.0824160948395729,0.8251580595970154,0.8251580595970154,0.0,142.43336486816406,144.0,46202.76953125,0.0,2155.495849609375,1.0,280.0585632324219,283.240966796875,294.9670104980469,297.99530029296875,293.1499938964844,293.1499938964844,280.3500061035156,40313.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815966844558716,1.0,0.0,0.0,3.467672109603882,3.4676952362060547,8.023601480999787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.64208984375,0.0,1370.2818603515625,1895.4371337890625,0.0,3231.542236328125,0.8685548901557922,1.0,0.0,3.0,1.0,0.0
18209400,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7964279651641846,0.2985992431640625,0.2717455923557281,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900451660156,0.955227792263031,0.5117489695549011,0.4867583215236664,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6026389002799988,0.4193585216999054,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8639910221099854,0.3858441412448883,0.3683004379272461,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6953848600387573,0.196302056312561,0.8994079828262329,284.8899230957031,284.95001220703125,301.2254333496094,291.94647216796875,298.0853271484375,297.0172119140625,284.8915710449219,1.0,0.5554064512252808,0.3558815717697143,0.3558815717697143,1.0,1.0,-2.9363245964050293,0.7445108890533447,2.191813707351685,0.0824160948395729,0.8251580595970154,0.8251580595970154,0.0,142.43336486816406,144.0,46202.76953125,0.0,2155.495849609375,1.0,280.0585632324219,283.240966796875,294.9670104980469,297.99530029296875,293.1499938964844,293.1499938964844,280.3500061035156,40313.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815966844558716,1.0,0.0,0.0,3.467672109603882,3.4676952362060547,8.023601480999787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.64208984375,0.0,1370.2818603515625,1895.4371337890625,0.0,3231.542236328125,0.8685548901557922,1.0,0.0,3.0,1.0,0.0
18209460,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7898027300834656,0.2968609631061554,0.2701179385185241,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9468319416046144,0.508921205997467,0.4839676916599273,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9957816004753112,0.5985447764396667,0.4196681976318359,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8572469353675842,0.3837730288505554,0.3663069605827331,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6888031363487244,0.1945839524269104,0.8919093608856201,284.99566650390625,284.95001220703125,301.1771240234375,291.914794921875,298.0733337402344,297.01580810546875,284.99432373046875,1.0,0.5548853874206543,0.3566330969333648,0.3566330969333648,1.0,1.0,-2.9200103282928467,0.7412824034690857,2.178727865219116,0.0828366056084632,0.9102323651313782,0.9102323651313782,0.0,145.0266571044922,144.0,45262.6328125,0.0,2140.4443359375,1.0,280.3385925292969,283.3687438964844,294.8759155273437,297.7818603515625,293.1499938964844,293.1499938964844,280.3500061035156,33703.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705595135688782,1.0,0.0,0.0,3.5706303119659424,3.570653200149536,8.507129791723855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.51171875,0.0,1429.8331298828125,1895.4371337890625,0.0,3128.059326171875,0.8857767581939697,1.0,0.0,3.0,1.0,0.0
18209520,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7893276810646057,0.2967330515384674,0.2700228095054626,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110168457031,0.9462114572525024,0.5087120532989502,0.4837981462478637,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9953339099884032,0.5982953310012817,0.4194958508014679,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8567600846290588,0.3836238384246826,0.3661847710609436,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.688326895236969,0.1944622099399566,0.8914286494255066,284.9935607910156,284.95001220703125,301.17364501953125,291.9125061035156,298.0724792480469,297.0157165527344,284.9920654296875,1.0,0.554844856262207,0.3566861450672149,0.3566861450672149,1.0,1.0,-2.9187352657318115,0.741013765335083,2.1777215003967285,0.0828477516770362,0.9107601642608644,0.9107601642608644,0.0,145.2286834716797,147.0,45251.63671875,0.0,2139.29052734375,1.0,280.34088134765625,283.366943359375,294.87628173828125,297.7843933105469,293.1499938964844,293.1499938964844,280.04998779296875,33749.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703368902206421,1.0,0.0,0.0,3.575432300567627,3.5754551887512207,8.530026889275177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.9697265625,0.0,1435.2860107421875,1895.4371337890625,0.0,3125.970458984375,0.8868920207023621,1.0,0.0,3.0,1.0,0.0
18209580,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7808799147605896,0.294034332036972,0.267990380525589,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88934326171875,0.9351926445961,0.5047141909599304,0.4805080890655517,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9873676896095276,0.5939149856567383,0.4166556894779205,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8483611941337585,0.3806917667388916,0.3638059794902801,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6801491975784302,0.1922309100627899,0.8828380703926086,284.8892517089844,284.95001220703125,301.1200256347656,291.8771057128906,298.0557861328125,297.01055908203125,284.8904724121094,1.0,0.5540338754653931,0.3574907481670379,0.3574907481670379,1.0,1.0,-2.8957455158233643,0.7357372045516968,2.160008192062378,0.0827064514160156,0.8088399767875671,0.8088399767875671,0.0,148.74087524414062,150.0,45327.734375,0.0,2117.634033203125,1.0,280.0592041015625,283.2601623535156,294.896484375,297.87628173828125,293.1499938964844,293.1499938964844,280.3500061035156,40595.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785823583602905,1.0,0.0,0.0,3.382719755172729,3.382742166519165,7.63528646530176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.44580078125,0.0,1287.5052490234375,1895.4371337890625,0.0,3203.293701171875,0.8501642346382141,1.0,0.0,3.0,1.0,0.0
18209640,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7808799147605896,0.294034332036972,0.267990380525589,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88934326171875,0.9351926445961,0.5047141909599304,0.4805080890655517,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9873676896095276,0.5939149856567383,0.4166556894779205,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8483611941337585,0.3806917667388916,0.3638059794902801,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6801491975784302,0.1922309100627899,0.8828380703926086,284.8892517089844,284.95001220703125,301.1200256347656,291.8771057128906,298.0557861328125,297.01055908203125,284.8904724121094,1.0,0.5540338754653931,0.3574907481670379,0.3574907481670379,1.0,1.0,-2.8957455158233643,0.7357372045516968,2.160008192062378,0.0827064514160156,0.8088399767875671,0.8088399767875671,0.0,148.74087524414062,150.0,45327.734375,0.0,2117.634033203125,1.0,280.0592041015625,283.2601623535156,294.896484375,297.87628173828125,293.1499938964844,293.1499938964844,280.3500061035156,40595.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785823583602905,1.0,0.0,0.0,3.382719755172729,3.382742166519165,7.63528646530176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.44580078125,0.0,1287.5052490234375,1895.4371337890625,0.0,3203.293701171875,0.8501642346382141,1.0,0.0,3.0,1.0,0.0
18209700,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7769463658332825,0.2929780185222626,0.2669456899166107,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998474121094,0.9299578070640564,0.5030418634414673,0.4788171648979187,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.983521044254303,0.5923998355865479,0.4154239892959595,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8444862365722656,0.3794556856155395,0.3625704944133758,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6762813329696655,0.1912173479795456,0.8783009052276611,284.9996032714844,284.95001220703125,301.0926208496094,291.85888671875,298.0481262207031,297.0091247558594,285.0018005371094,1.0,0.5535532236099243,0.3578930497169494,0.3578930497169494,1.0,1.0,-2.8840339183807373,0.733021080493927,2.151012659072876,0.0825082287192344,0.8799270391464233,0.8799270391464233,0.0,150.37115478515625,150.0,44439.96484375,0.0,2105.922119140625,1.0,280.2948913574219,283.3937683105469,294.81304931640625,297.6410217285156,293.1499938964844,293.1499938964844,280.3500061035156,34987.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705677390098572,1.0,0.0,0.0,3.419828176498413,3.419849634170532,7.803723178767541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.1298828125,0.0,1284.755126953125,1895.4371337890625,0.0,3128.136474609375,0.8554137945175171,1.0,0.0,3.0,1.0,0.0
18209760,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7738777995109558,0.292044073343277,0.2661601603031158,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867553710937,0.9257498383522034,0.5015016794204712,0.4774260222911834,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9804171919822692,0.5910995006561279,0.4145490229129791,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8414125442504883,0.3783334791660309,0.3615657091140747,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6731290221214294,0.1902875155210495,0.8743582963943481,284.98687744140625,284.95001220703125,301.0648193359375,291.8404235839844,298.0416259765625,297.0087585449219,284.985107421875,1.0,0.5531597137451172,0.3583822548389435,0.3583822548389435,1.0,1.0,-2.874417304992676,0.7311903238296509,2.1432271003723145,0.082757256925106,0.8866481184959412,0.8866481184959412,0.0,151.69808959960938,153.0,44335.41796875,0.0,2096.297607421875,1.0,280.3407897949219,283.38134765625,294.7986755371094,297.6517639160156,293.1499938964844,293.1499938964844,280.6499938964844,33862.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662734627723694,1.0,0.0,0.0,3.486365795135498,3.4863879680633545,8.110343401313003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.52734375,0.0,1343.3485107421875,1895.4371337890625,0.0,3087.852294921875,0.8668730854988098,1.0,0.0,3.0,1.0,0.0
18209820,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.770103394985199,0.2909449934959411,0.2651845812797546,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.07879638671875,0.9205513596534728,0.4996431767940521,0.4756808280944824,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9764622449874878,0.5896164774894714,0.4134911298751831,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8376389741897583,0.3769934475421905,0.3603193163871765,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.6692696213722229,0.1891692131757736,0.8695293068885803,285.078857421875,284.95001220703125,301.0287170410156,291.8163452148437,298.0337829589844,297.00897216796875,285.0771484375,1.0,0.5527157187461853,0.3590084612369537,0.3590084612369537,1.0,1.0,-2.8625717163085938,0.7290037870407104,2.1335678100585938,0.0831349417567253,0.9860149025917052,0.9860149025917052,0.0,153.39059448242188,153.0,43528.94921875,0.0,2084.7900390625,1.0,280.61700439453125,283.49444580078125,294.7524719238281,297.50830078125,293.1499938964844,293.1499938964844,280.6499938964844,30643.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566633462905884,1.0,0.0,0.0,3.6152193546295166,3.6152422428131104,8.720926416572183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.21240234375,0.0,1455.118896484375,1895.4371337890625,0.0,2997.715576171875,0.8941901922225952,1.0,0.0,3.0,1.0,0.0
18209880,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7681718468666077,0.2902991473674774,0.2646993994712829,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548400878906,0.9178704023361206,0.4985676109790802,0.4747753143310547,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9743732810020448,0.5887421369552612,0.4129783809185028,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8356941342353821,0.3762236833572387,0.359682023525238,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.6672749519348145,0.1885455399751663,0.8670223951339722,285.0550537109375,284.95001220703125,301.0081787109375,291.8026123046875,298.0294189453125,297.0092163085937,285.0517883300781,1.0,0.5525153875350952,0.3593606948852539,0.3593606948852539,1.0,1.0,-2.8565053939819336,0.7279613614082336,2.1285440921783447,0.0834189876914024,0.998546063899994,0.998546063899994,0.0,154.29873657226562,156.0,43558.63671875,0.0,2079.1240234375,1.0,280.6409912109375,283.4690856933594,294.7640686035156,297.55206298828125,293.1499938964844,293.1499938964844,280.3500061035156,30843.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554343581199646,1.0,0.0,0.0,3.6865038871765137,3.6865272521972656,9.068232884601456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.0654296875,0.0,1535.195068359375,1895.4371337890625,0.0,2986.194091796875,0.9097796678543092,1.0,0.0,3.0,1.0,0.0
18209940,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7607306241989136,0.2872973382472992,0.2625142633914947,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8675842285156,0.9081332087516784,0.4942457377910614,0.4712849855422973,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9659252166748048,0.5845497846603394,0.4105800986289978,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8284295797348022,0.3730155229568481,0.3571586012840271,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6601240038871765,0.1862053126096725,0.8582664132118225,284.8674621582031,284.95001220703125,300.9503479003906,291.76385498046875,298.01190185546875,297.0038146972656,284.8688049316406,1.0,0.5517140626907349,0.3603391051292419,0.3603391051292419,1.0,1.0,-2.8332560062408447,0.7229500412940979,2.1103057861328125,0.0836265087127685,0.8564923405647278,0.8564923405647278,0.0,157.77069091796875,159.0,44045.8984375,0.0,2057.5263671875,1.0,280.3567810058594,283.2708740234375,294.80523681640625,297.70367431640625,293.1499938964844,293.1499938964844,280.6499938964844,38913.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685483932495117,1.0,0.0,0.0,3.609545946121216,3.609570026397705,8.693575637153117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.64453125,0.0,1510.1856689453125,1895.4371337890625,0.0,3109.193359375,0.8977320790290833,1.0,0.0,3.0,1.0,0.0
18210000,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7607306241989136,0.2872973382472992,0.2625142633914947,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8675842285156,0.9081332087516784,0.4942457377910614,0.4712849855422973,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9659252166748048,0.5845497846603394,0.4105800986289978,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8284295797348022,0.3730155229568481,0.3571586012840271,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6601240038871765,0.1862053126096725,0.8582664132118225,284.8674621582031,284.95001220703125,300.9503479003906,291.76385498046875,298.01190185546875,297.0038146972656,284.8688049316406,1.0,0.5517140626907349,0.3603391051292419,0.3603391051292419,1.0,1.0,-2.8332560062408447,0.7229500412940979,2.1103057861328125,0.0836265087127685,0.8564923405647278,0.8564923405647278,0.0,157.77069091796875,159.0,44045.8984375,0.0,2057.5263671875,1.0,280.3567810058594,283.2708740234375,294.80523681640625,297.70367431640625,293.1499938964844,293.1499938964844,280.6499938964844,38913.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685483932495117,1.0,0.0,0.0,3.609545946121216,3.609570026397705,8.693575637153117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.64453125,0.0,1510.1856689453125,1895.4371337890625,0.0,3109.193359375,0.8977320790290833,1.0,0.0,3.0,1.0,0.0
18210060,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7542313933372498,0.2850925624370575,0.2604222595691681,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9000790119171143,0.4908687770366668,0.4679296612739563,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9580793380737304,0.5816155672073364,0.408359169960022,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8219440579414368,0.3704407811164856,0.3546609282493591,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6536906361579895,0.1841474026441574,0.8492127656936646,284.9876708984375,284.95001220703125,300.89361572265625,291.7257080078125,297.99658203125,297.0010681152344,284.986328125,1.0,0.5507455468177795,0.361309677362442,0.361309677362442,1.0,1.0,-2.8101489543914795,0.7179336547851562,2.0922152996063232,0.0835668817162513,0.9424217939376832,0.9424217939376832,0.0,160.8264923095703,159.0,42916.48828125,0.0,2034.430908203125,1.0,280.6408386230469,283.4174499511719,294.6925048828125,297.4609680175781,293.1499938964844,293.1499938964844,280.6499938964844,33765.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580859899520874,1.0,0.0,0.0,3.695035219192505,3.695059299468994,9.11025381356012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.65771484375,0.0,1566.9285888671875,1895.4371337890625,0.0,3011.055419921875,0.9137682914733888,1.0,0.0,3.0,1.0,0.0
18210120,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7540332674980164,0.2850139737129211,0.2603597044944763,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0389709472656,0.8998324275016785,0.4907437860965729,0.4678236246109009,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9578317999839784,0.5815094113349915,0.4082936942577362,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8217400312423706,0.3703482747077942,0.354581356048584,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.653486967086792,0.1840737611055374,0.8489093780517578,284.9866027832031,284.95001220703125,300.8914794921875,291.7242736816406,297.9960632324219,297.0010070800781,284.98516845703125,1.0,0.5507143139839172,0.3613459765911102,0.3613459765911102,1.0,1.0,-2.8094072341918945,0.7177852988243103,2.0916218757629395,0.0835797861218452,0.9425877332687378,0.9425877332687378,0.0,160.92385864257812,162.0,42908.90234375,0.0,2033.690673828125,1.0,280.6419372558594,283.4164733886719,294.6921691894531,297.4615478515625,293.1499938964844,293.1499938964844,280.3500061035156,33792.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579628467559814,1.0,0.0,0.0,3.697614192962648,3.697638273239136,9.12297480226698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.76416015625,0.0,1570.0570068359375,1895.4371337890625,0.0,3009.900390625,0.9143596291542052,1.0,0.0,3.0,1.0,0.0
18210180,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.747444212436676,0.282084584236145,0.2581078708171844,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8663635253906,0.8917283415794373,0.4864436089992523,0.4642471373081207,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9493191242218018,0.5774520039558411,0.405851274728775,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8149747252464294,0.3671208918094635,0.3519116938114166,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6470359563827515,0.1816612333059311,0.8394309878349304,284.8661499023437,284.95001220703125,300.8318176269531,291.6840515136719,297.9781188964844,296.9958801269531,284.8689880371094,1.0,0.549692690372467,0.3623528480529785,0.3623528480529785,1.0,1.0,-2.784873962402344,0.7123446464538574,2.0725293159484863,0.0835693404078483,0.8196848034858704,0.8196848034858704,0.0,164.18563842773438,165.0,42993.36328125,0.0,2009.552001953125,1.0,280.3575744628906,283.29656982421875,294.7062072753906,297.5438842773437,293.1499938964844,293.1499938964844,280.6499938964844,41530.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667412400245667,1.0,0.0,0.0,3.4912517070770264,3.4912750720977783,8.133090432238532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.728515625,0.0,1403.2005615234375,1895.4371337890625,0.0,3092.239990234375,0.8745006918907166,1.0,0.0,3.0,1.0,0.0
18210240,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.747444212436676,0.282084584236145,0.2581078708171844,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8663635253906,0.8917283415794373,0.4864436089992523,0.4642471373081207,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9493191242218018,0.5774520039558411,0.405851274728775,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8149747252464294,0.3671208918094635,0.3519116938114166,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6470359563827515,0.1816612333059311,0.8394309878349304,284.8661499023437,284.95001220703125,300.8318176269531,291.6840515136719,297.9781188964844,296.9958801269531,284.8689880371094,1.0,0.549692690372467,0.3623528480529785,0.3623528480529785,1.0,1.0,-2.784873962402344,0.7123446464538574,2.0725293159484863,0.0835693404078483,0.8196848034858704,0.8196848034858704,0.0,164.18563842773438,165.0,42993.36328125,0.0,2009.552001953125,1.0,280.3575744628906,283.29656982421875,294.7062072753906,297.5438842773437,293.1499938964844,293.1499938964844,280.6499938964844,41530.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667412400245667,1.0,0.0,0.0,3.4912517070770264,3.4912750720977783,8.133090432238532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.728515625,0.0,1403.2005615234375,1895.4371337890625,0.0,3092.239990234375,0.8745006918907166,1.0,0.0,3.0,1.0,0.0
18210300,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7442929744720459,0.2809413969516754,0.2569600641727447,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99151611328125,0.8878101110458374,0.4846535921096802,0.4624134600162506,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9451095461845398,0.5759325623512268,0.4046243727207184,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8116205930709839,0.3657639324665069,0.3505383431911468,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6439197063446045,0.1805678457021713,0.8344818949699402,284.9911499023437,284.95001220703125,300.8017578125,291.6637268066406,297.969970703125,296.9945678710937,284.9946594238281,1.0,0.5491254329681396,0.3628562986850738,0.3628562986850738,1.0,1.0,-2.7722129821777344,0.7094836831092834,2.062729358673096,0.0834060087800026,0.8953953385353088,0.8953953385353088,0.0,165.75625610351562,165.0,42043.4765625,0.0,1996.6871337890625,1.0,280.5973815917969,283.4458312988281,294.6143798828125,297.297607421875,293.1499938964844,293.1499938964844,280.6499938964844,35572.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580446243286133,1.0,0.0,0.0,3.5172557830810547,3.5172786712646484,8.25469896881259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.45849609375,0.0,1387.3536376953125,1895.4371337890625,0.0,3010.66748046875,0.8776103258132935,1.0,0.0,3.0,1.0,0.0
18210360,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7418811917304993,0.2799638211727142,0.2561148703098297,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9861755371094,0.8847068548202515,0.4830479025840759,0.4609348177909851,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.94182151556015,0.5746220350265503,0.40374356508255,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8089107275009155,0.3645603358745575,0.34943687915802,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6413978934288025,0.1795797944068908,0.8302189707756042,284.9862976074219,284.95001220703125,300.77154541015625,291.643310546875,297.96319580078125,296.9945373535156,284.984619140625,1.0,0.5486624240875244,0.3634378314018249,0.3634378314018249,1.0,1.0,-2.7619123458862305,0.7075737714767456,2.054338455200196,0.083692729473114,0.9061962962150574,0.9061962962150574,0.0,167.01617431640625,168.0,41910.2890625,0.0,1986.195556640625,1.0,280.64166259765625,283.44000244140625,294.59625244140625,297.3019104003906,293.1499938964844,293.1499938964844,280.3500061035156,34119.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530991673469543,1.0,0.0,0.0,3.580822706222534,3.580845594406128,8.555766726203728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.33056640625,0.0,1443.7540283203125,1895.4371337890625,0.0,2964.306396484375,0.8882638812065125,1.0,0.0,3.0,1.0,0.0
18210420,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7360740303993225,0.277134507894516,0.2539409697055816,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8839416503906,0.8773899674415588,0.4788689911365509,0.4574138820171356,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9336594343185424,0.5706657767295837,0.401361733675003,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8022841811180115,0.3614009022712707,0.3468170762062073,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6356997489929199,0.1772143989801406,0.8208867311477661,284.8837585449219,284.95001220703125,300.7108764648437,291.6022644042969,297.9463806152344,296.9906921386719,284.88555908203125,1.0,0.5476670265197754,0.3646008968353271,0.3646008968353271,1.0,1.0,-2.7378487586975098,0.7025953531265259,2.0352532863616943,0.0839990302920341,0.8010033369064331,0.8010033369064331,0.0,170.1333770751953,171.0,41929.80859375,0.0,1962.71142578125,1.0,280.3592834472656,283.339599609375,294.6169738769531,297.38671875,293.1499938964844,293.1499938964844,280.6499938964844,41305.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605243563652039,1.0,0.0,0.0,3.359907865524292,3.3599300384521484,7.532653967246006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.625,0.0,1270.2843017578125,1895.4371337890625,0.0,3033.923095703125,0.845864474773407,1.0,0.0,3.0,1.0,0.0
18210480,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7360740303993225,0.277134507894516,0.2539409697055816,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8839416503906,0.8773899674415588,0.4788689911365509,0.4574138820171356,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9336594343185424,0.5706657767295837,0.401361733675003,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8022841811180115,0.3614009022712707,0.3468170762062073,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6356997489929199,0.1772143989801406,0.8208867311477661,284.8837585449219,284.95001220703125,300.7108764648437,291.6022644042969,297.9463806152344,296.9906921386719,284.88555908203125,1.0,0.5476670265197754,0.3646008968353271,0.3646008968353271,1.0,1.0,-2.7378487586975098,0.7025953531265259,2.0352532863616943,0.0839990302920341,0.8010033369064331,0.8010033369064331,0.0,170.1333770751953,171.0,41929.80859375,0.0,1962.71142578125,1.0,280.3592834472656,283.339599609375,294.6169738769531,297.38671875,293.1499938964844,293.1499938964844,280.6499938964844,41305.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605243563652039,1.0,0.0,0.0,3.359907865524292,3.3599300384521484,7.532653967246006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.625,0.0,1270.2843017578125,1895.4371337890625,0.0,3033.923095703125,0.845864474773407,1.0,0.0,3.0,1.0,0.0
