time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210540,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7309855222702026,0.2749950289726257,0.2519774138927459,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9868469238281,0.8709251880645752,0.475455105304718,0.4541400671005249,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9264308214187622,0.5677638053894043,0.3992564678192138,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7962995767593384,0.3588095605373382,0.344355434179306,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6305519938468933,0.175129622220993,0.8117644190788269,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.9319152832031,296.989990234375,284.9857177734375,1.0,0.54668790102005,0.3657639622688293,0.3657639622688293,1.0,1.0,-2.7150979042053223,0.6980152130126953,2.017082691192627,0.0841765329241752,0.8811924457550049,0.8811924457550049,0.0,172.92779541015625,174.0,40927.67578125,0.0,1940.074951171875,1.0,280.6399230957031,283.4654541015625,294.5130310058594,297.15673828125,293.1499938964844,293.1499938964844,280.95001220703125,33997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467349410057068,1.0,0.0,0.0,3.462378740310669,3.462400436401367,7.999124136404134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.1845703125,0.0,1320.0634765625,1895.4371337890625,0.0,2904.699462890625,0.86179119348526,1.0,0.0,3.0,1.0,0.0
18210600,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7309855222702026,0.2749950289726257,0.2519774138927459,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9868469238281,0.8709251880645752,0.475455105304718,0.4541400671005249,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9264308214187622,0.5677638053894043,0.3992564678192138,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7962995767593384,0.3588095605373382,0.344355434179306,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6305519938468933,0.175129622220993,0.8117644190788269,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.9319152832031,296.989990234375,284.9857177734375,1.0,0.54668790102005,0.3657639622688293,0.3657639622688293,1.0,1.0,-2.7150979042053223,0.6980152130126953,2.017082691192627,0.0841765329241752,0.8811924457550049,0.8811924457550049,0.0,172.92779541015625,174.0,40927.67578125,0.0,1940.074951171875,1.0,280.6399230957031,283.4654541015625,294.5130310058594,297.15673828125,293.1499938964844,293.1499938964844,280.95001220703125,33997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467349410057068,1.0,0.0,0.0,3.462378740310669,3.462400436401367,7.999124136404134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.1845703125,0.0,1320.0634765625,1895.4371337890625,0.0,2904.699462890625,0.86179119348526,1.0,0.0,3.0,1.0,0.0
18210660,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7266515493392944,0.2730970978736877,0.2503730654716491,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2089538574219,0.8653522729873657,0.4723565280437469,0.451295256614685,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.920239269733429,0.565151035785675,0.3975220918655395,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7911076545715332,0.3564612567424774,0.3422416746616363,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6260648965835571,0.1732368171215057,0.8037440180778503,285.06103515625,284.95001220703125,300.589111328125,291.519775390625,297.91925048828125,296.9913024902344,285.0575866699219,1.0,0.5459550023078918,0.3669500052928924,0.3669500052928924,1.0,1.0,-2.6954870223999023,0.694484531879425,2.001002550125122,0.0847472548484802,0.9989745616912842,0.9989745616912842,0.0,175.4850311279297,177.0,40129.1875,0.0,1921.4539794921875,1.0,280.9407958984375,283.5565795898437,294.4739074707031,297.05096435546875,293.1499938964844,293.1499938964844,280.6499938964844,30614.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342655301094055,1.0,0.0,0.0,3.672370195388794,3.672393560409546,8.998833322948485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.5927734375,0.0,1517.65576171875,1895.4371337890625,0.0,2788.1884765625,0.9064183831214904,1.0,0.0,3.0,1.0,0.0
18210720,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7266515493392944,0.2730970978736877,0.2503730654716491,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2089538574219,0.8653522729873657,0.4723565280437469,0.451295256614685,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.920239269733429,0.565151035785675,0.3975220918655395,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7911076545715332,0.3564612567424774,0.3422416746616363,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6260648965835571,0.1732368171215057,0.8037440180778503,285.06103515625,284.95001220703125,300.589111328125,291.519775390625,297.91925048828125,296.9913024902344,285.0575866699219,1.0,0.5459550023078918,0.3669500052928924,0.3669500052928924,1.0,1.0,-2.6954870223999023,0.694484531879425,2.001002550125122,0.0847472548484802,0.9989745616912842,0.9989745616912842,0.0,175.4850311279297,177.0,40129.1875,0.0,1921.4539794921875,1.0,280.9407958984375,283.5565795898437,294.4739074707031,297.05096435546875,293.1499938964844,293.1499938964844,280.6499938964844,30614.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342655301094055,1.0,0.0,0.0,3.672370195388794,3.672393560409546,8.998833322948485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.5927734375,0.0,1517.65576171875,1895.4371337890625,0.0,2788.1884765625,0.9064183831214904,1.0,0.0,3.0,1.0,0.0
18210780,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7208954095840454,0.269975870847702,0.2480725944042205,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661499023437,0.8583887815475464,0.4678457677364349,0.4476544857025146,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9122408032417296,0.5606860518455505,0.3949335813522339,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7845335006713867,0.3530410230159759,0.3395099639892578,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.620542585849762,0.1707728803157806,0.7943857908248901,284.8660888671875,284.95001220703125,300.5284423828125,291.4786682128906,297.9017639160156,296.9869384765625,284.8667297363281,1.0,0.5451050400733948,0.3681360483169555,0.3681360483169555,1.0,1.0,-2.6707186698913574,0.6891794800758362,1.981539249420166,0.0849019885063171,0.8535454869270325,0.8535454869270325,0.0,178.86753845214844,180.0,40593.53125,0.0,1898.891357421875,1.0,280.6582946777344,283.3515319824219,294.5202941894531,297.20513916015625,293.1499938964844,293.1499938964844,280.95001220703125,38958.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477452397346497,1.0,0.0,0.0,3.6008074283599854,3.6008315086364746,8.651533107695286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1005859375,0.0,1500.9613037109375,1895.4371337890625,0.0,2914.156982421875,0.8954153060913086,1.0,0.0,3.0,1.0,0.0
18210840,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7208954095840454,0.269975870847702,0.2480725944042205,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661499023437,0.8583887815475464,0.4678457677364349,0.4476544857025146,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9122408032417296,0.5606860518455505,0.3949335813522339,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7845335006713867,0.3530410230159759,0.3395099639892578,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.620542585849762,0.1707728803157806,0.7943857908248901,284.8660888671875,284.95001220703125,300.5284423828125,291.4786682128906,297.9017639160156,296.9869384765625,284.8667297363281,1.0,0.5451050400733948,0.3681360483169555,0.3681360483169555,1.0,1.0,-2.6707186698913574,0.6891794800758362,1.981539249420166,0.0849019885063171,0.8535454869270325,0.8535454869270325,0.0,178.86753845214844,180.0,40593.53125,0.0,1898.891357421875,1.0,280.6582946777344,283.3515319824219,294.5202941894531,297.20513916015625,293.1499938964844,293.1499938964844,280.95001220703125,38958.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477452397346497,1.0,0.0,0.0,3.6008074283599854,3.6008315086364746,8.651533107695286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1005859375,0.0,1500.9613037109375,1895.4371337890625,0.0,2914.156982421875,0.8954153060913086,1.0,0.0,3.0,1.0,0.0
18210900,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.717767596244812,0.2686327397823334,0.2467570453882217,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.990966796875,0.8547594547271729,0.4658293128013611,0.445621907711029,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9081663489341736,0.5588340759277344,0.3934780061244964,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7810636758804321,0.3514819741249084,0.337963342666626,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6175152063369751,0.1695703119039535,0.789057195186615,284.9905090332031,284.95001220703125,300.4982604980469,291.45819091796875,297.8931579589844,296.9850769042969,284.99517822265625,1.0,0.5445496439933777,0.3687290549278259,0.3687290549278259,1.0,1.0,-2.6566803455352783,0.6859592199325562,1.9707211256027224,0.0847006067633628,0.9277196526527404,0.9277196526527404,0.0,180.6178741455078,180.0,39595.5078125,0.0,1885.4791259765625,1.0,280.9002380371094,283.5050048828125,294.4246520996094,296.959716796875,293.1499938964844,293.1499938964844,280.95001220703125,34864.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405207991600037,1.0,0.0,0.0,3.619965791702272,3.6199891567230233,8.743839998714975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.365234375,0.0,1491.58544921875,1895.4371337890625,0.0,2846.581298828125,0.89968341588974,1.0,0.0,3.0,1.0,0.0
18210960,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7153097987174988,0.267526626586914,0.2457719892263412,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.989501953125,0.8518955111503601,0.4640720784664154,0.4439733922481537,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9051244258880616,0.5573068261146545,0.392414391040802,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7783088088035583,0.3501268625259399,0.3367026448249817,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6149469017982483,0.1684884130954742,0.78436678647995,284.9896545410156,284.95001220703125,300.4681701660156,291.4378356933594,297.8859558105469,296.9847106933594,284.98760986328125,1.0,0.5440704226493835,0.369359940290451,0.369359940290451,1.0,1.0,-2.6450836658477783,0.6836271286010742,1.9614564180374143,0.0848677307367324,0.9420506954193116,0.9420506954193116,0.0,182.0098114013672,183.0,39457.90625,0.0,1874.2265625,1.0,280.9425354003906,283.50079345703125,294.40106201171875,296.9591979980469,293.1499938964844,293.1499938964844,280.6499938964844,33615.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363162875175476,1.0,0.0,0.0,3.688589096069336,3.688613176345825,9.078495395442588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.1123046875,0.0,1558.4954833984375,1895.4371337890625,0.0,2807.318115234375,0.9121028780937196,1.0,0.0,3.0,1.0,0.0
18211020,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.71131432056427,0.2653477191925049,0.2441690862178802,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.83837890625,0.8474615216255188,0.460884153842926,0.4413768649101257,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.900458812713623,0.5541759133338928,0.3906207382678985,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7740319967269897,0.3476693034172058,0.3347241580486297,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6108709573745728,0.1666798889636993,0.7773438096046448,284.8382263183594,284.95001220703125,300.4251403808594,291.40869140625,297.8737487792969,296.9817810058594,284.84112548828125,1.0,0.5433544516563416,0.3702684342861175,0.3702684342861175,1.0,1.0,-2.627072095870972,0.6798049807548523,1.947267174720764,0.0850915312767028,0.8164926171302795,0.8164926171302795,0.0,184.24285888671875,183.0,39775.7421875,0.0,1857.1947021484373,1.0,280.6708679199219,283.3460998535156,294.44403076171875,297.09918212890625,293.1499938964844,293.1499938964844,280.6499938964844,41704.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449530005455017,1.0,0.0,0.0,3.5465636253356934,3.5465877056121826,8.392837571591372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.19921875,0.0,1462.575927734375,1895.4371337890625,0.0,2888.02392578125,0.8848540186882019,1.0,0.0,3.0,1.0,0.0
18211080,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7094497084617615,0.2644658386707306,0.2434029132127761,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8606872558594,0.8455125093460083,0.4596058130264282,0.4401988089084625,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8983709216117859,0.5529206991195679,0.3897542357444763,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7721428871154785,0.3466748893260956,0.3338215947151184,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6090349555015564,0.1659427136182785,0.7742714881896973,284.86041259765625,284.95001220703125,300.40850830078125,291.3974609375,297.86865234375,296.9803161621094,284.8637390136719,1.0,0.5430231690406799,0.3706217408180237,0.3706217408180237,1.0,1.0,-2.6189186573028564,0.6779257655143738,1.940992832183838,0.085028275847435,0.8124697804450989,0.8124697804450989,0.0,185.231674194336,171.0,39524.89453125,0.0,1849.4400634765625,1.0,280.6576232910156,283.3759460449219,294.4198913574219,297.0433654785156,293.1499938964844,293.1499938964844,280.95001220703125,42017.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453129529953003,1.0,0.0,0.0,3.4690496921539307,3.4690730571746826,8.029977607293404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1904296875,0.0,1383.8050537109375,1895.4371337890625,0.0,2891.391845703125,0.8699433207511902,1.0,0.0,3.0,1.0,0.0
18211140,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7091334462165833,0.2622067928314209,0.2410537451505661,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9845886230469,0.8454830646514893,0.4560152292251587,0.4364641308784485,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8989560604095459,0.5497362017631531,0.3872227370738983,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.772030770778656,0.3438762128353119,0.330883115530014,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6077594757080078,0.1637220084667205,0.7632924914360046,284.98468017578125,284.95001220703125,300.34967041015625,291.357666015625,297.85406494140625,296.9795227050781,284.9834289550781,1.0,0.5373992323875427,0.3718835413455963,0.3718835413455963,1.0,1.0,-2.5918397903442383,0.6718626022338867,1.919977307319641,0.0849866494536399,0.8998607993125916,0.8998607993125916,0.0,181.961166381836,159.0,38416.83984375,0.0,1794.963623046875,1.0,280.9407958984375,283.52301025390625,294.3050842285156,296.7969665527344,293.1499938964844,293.1499938964844,281.25,34232.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303216695785522,1.0,0.0,0.0,3.55614709854126,3.5561697483062744,8.438256031695346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.03515625,0.0,1418.350830078125,1895.4371337890625,0.0,2751.440185546875,0.8829863667488098,1.0,0.0,3.0,1.0,0.0
18211200,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7091334462165833,0.2622067928314209,0.2410537451505661,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9845886230469,0.8454830646514893,0.4560152292251587,0.4364641308784485,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8989560604095459,0.5497362017631531,0.3872227370738983,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.772030770778656,0.3438762128353119,0.330883115530014,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6077594757080078,0.1637220084667205,0.7632924914360046,284.98468017578125,284.95001220703125,300.34967041015625,291.357666015625,297.85406494140625,296.9795227050781,284.9834289550781,1.0,0.5373992323875427,0.3718835413455963,0.3718835413455963,1.0,1.0,-2.5918397903442383,0.6718626022338867,1.919977307319641,0.0849866494536399,0.8998607993125916,0.8998607993125916,0.0,181.961166381836,159.0,38416.83984375,0.0,1794.963623046875,1.0,280.9407958984375,283.52301025390625,294.3050842285156,296.7969665527344,293.1499938964844,293.1499938964844,281.25,34232.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303216695785522,1.0,0.0,0.0,3.55614709854126,3.5561697483062744,8.438256031695346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.03515625,0.0,1418.350830078125,1895.4371337890625,0.0,2751.440185546875,0.8829863667488098,1.0,0.0,3.0,1.0,0.0
18211260,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7130270600318909,0.2603603303432464,0.2390887141227722,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791015625,0.8500376343727112,0.4528720378875732,0.4331787228584289,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9048131108283995,0.5470141172409058,0.3850960731506347,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7763341665267944,0.3414570689201355,0.3282818496227264,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6101487278938293,0.1618092954158783,0.7532040476799011,285.0793151855469,284.95001220703125,300.29180908203125,291.31866455078125,297.8426513671875,296.98193359375,285.0765380859375,1.0,0.5296797752380371,0.3732723891735077,0.3732723891735077,1.0,1.0,-2.567726850509644,0.6670328378677368,1.9006940126419067,0.085576020181179,1.0,1.0,0.0,174.5840301513672,147.0,37445.94140625,0.0,1727.716064453125,1.0,281.2421569824219,283.6381225585937,294.2619934082031,296.67681884765625,293.1499938964844,293.1499938964844,280.95001220703125,31497.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155667781829834,1.0,0.0,0.0,3.739398717880249,3.7394227981567374,9.330325951850682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.22705078125,0.0,1600.4071044921875,1895.4371337890625,0.0,2614.548828125,0.9219242930412292,1.0,0.0,3.0,1.0,0.0
18211320,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7130270600318909,0.2603603303432464,0.2390887141227722,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791015625,0.8500376343727112,0.4528720378875732,0.4331787228584289,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9048131108283995,0.5470141172409058,0.3850960731506347,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7763341665267944,0.3414570689201355,0.3282818496227264,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6101487278938293,0.1618092954158783,0.7532040476799011,285.0793151855469,284.95001220703125,300.29180908203125,291.31866455078125,297.8426513671875,296.98193359375,285.0765380859375,1.0,0.5296797752380371,0.3732723891735077,0.3732723891735077,1.0,1.0,-2.567726850509644,0.6670328378677368,1.9006940126419067,0.085576020181179,1.0,1.0,0.0,174.5840301513672,147.0,37445.94140625,0.0,1727.716064453125,1.0,281.2421569824219,283.6381225585937,294.2619934082031,296.67681884765625,293.1499938964844,293.1499938964844,280.95001220703125,31497.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155667781829834,1.0,0.0,0.0,3.739398717880249,3.7394227981567374,9.330325951850682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.22705078125,0.0,1600.4071044921875,1895.4371337890625,0.0,2614.548828125,0.9219242930412292,1.0,0.0,3.0,1.0,0.0
18211380,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7175244092941284,0.2574023902416229,0.2364830821752548,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.866943359375,0.8558201193809509,0.4484793841838836,0.4291495978832245,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9122912883758544,0.5425083637237549,0.3821459710597992,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.781770646572113,0.3380595445632934,0.3250956833362579,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6133823990821838,0.1594356149435043,0.7419237494468689,284.8669738769531,284.95001220703125,300.2351989746094,291.2806091308594,297.8274841308594,296.9796142578125,284.86688232421875,1.0,0.5204458236694336,0.374661237001419,0.374661237001419,1.0,1.0,-2.538838624954224,0.6605321764945984,1.8783063888549805,0.0856400579214096,0.8751702308654785,0.8751702308654785,0.0,165.89266967773438,135.0,37964.015625,0.0,1649.2591552734375,1.0,280.95758056640625,283.412841796875,294.3197631835937,296.8410339355469,293.1499938964844,293.1499938964844,281.25,38277.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284738063812256,1.0,0.0,0.0,3.694545269012451,3.6945700645446777,9.107837968258536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.9462890625,0.0,1600.541015625,1895.4371337890625,0.0,2734.24267578125,0.9159639477729796,1.0,0.0,3.0,1.0,0.0
18211440,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7175244092941284,0.2574023902416229,0.2364830821752548,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.866943359375,0.8558201193809509,0.4484793841838836,0.4291495978832245,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9122912883758544,0.5425083637237549,0.3821459710597992,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.781770646572113,0.3380595445632934,0.3250956833362579,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6133823990821838,0.1594356149435043,0.7419237494468689,284.8669738769531,284.95001220703125,300.2351989746094,291.2806091308594,297.8274841308594,296.9796142578125,284.86688232421875,1.0,0.5204458236694336,0.374661237001419,0.374661237001419,1.0,1.0,-2.538838624954224,0.6605321764945984,1.8783063888549805,0.0856400579214096,0.8751702308654785,0.8751702308654785,0.0,165.89266967773438,135.0,37964.015625,0.0,1649.2591552734375,1.0,280.95758056640625,283.412841796875,294.3197631835937,296.8410339355469,293.1499938964844,293.1499938964844,281.25,38277.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284738063812256,1.0,0.0,0.0,3.694545269012451,3.6945700645446777,9.107837968258536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.9462890625,0.0,1600.541015625,1895.4371337890625,0.0,2734.24267578125,0.9159639477729796,1.0,0.0,3.0,1.0,0.0
18211500,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7199329137802124,0.2560841739177704,0.2349670529365539,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9939880371094,0.8590872287750244,0.446440577507019,0.4268627464771271,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9166263341903688,0.5405382513999939,0.3804406225681305,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7848138213157654,0.3364641964435577,0.3232779800891876,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6151221990585327,0.1582645177841186,0.7355756759643555,284.99334716796875,284.95001220703125,300.2073974609375,291.261962890625,297.8199157714844,296.97857666015625,284.9997863769531,1.0,0.5153443217277527,0.3753556609153747,0.3753556609153747,1.0,1.0,-2.5224058628082275,0.6565898656845093,1.8658158779144287,0.0853078812360763,0.950449764728546,0.950449764728546,0.0,161.2090606689453,135.0,36907.12890625,0.0,1606.4652099609375,1.0,281.202880859375,283.5725402832031,294.2237243652344,296.593994140625,293.1499938964844,293.1499938964844,281.25,34969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207162022590637,1.0,0.0,0.0,3.706094026565552,3.70611834526062,9.164866696664832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.05810546875,0.0,1588.648681640625,1895.4371337890625,0.0,2662.20556640625,0.9190458059310912,1.0,0.0,3.0,1.0,0.0
18211560,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7233730554580688,0.2550390958786011,0.2337735593318939,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.99774169921875,0.8635885119438171,0.4446994364261627,0.4249512851238251,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9226036071777344,0.5389456152915955,0.3791224062442779,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7890000939369202,0.3351004719734192,0.321736216545105,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6176595091819763,0.157229796051979,0.7298257350921631,284.9978942871094,284.95001220703125,300.1799621582031,291.2435913085937,297.8139343261719,296.97906494140625,284.9956970214844,1.0,0.5101275444030762,0.376105785369873,0.376105785369873,1.0,1.0,-2.50832748413086,0.6535512804985046,1.8547762632369995,0.0853546932339668,0.9707019329071044,0.9707019329071044,0.0,155.97479248046875,123.0,36747.26171875,0.0,1564.974609375,1.0,281.2431335449219,283.5709533691406,294.2010803222656,296.59375,293.1499938964844,293.1499938964844,280.95001220703125,33577.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158447742462158,1.0,0.0,0.0,3.775568962097168,3.7755937576293945,9.511698522146616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.93212890625,0.0,1658.658935546875,1895.4371337890625,0.0,2617.117919921875,0.9317464828491212,1.0,0.0,3.0,1.0,0.0
18211620,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7303781509399414,0.2521053552627563,0.2310172915458679,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8436279296875,0.8731584548950195,0.4402559399604797,0.4206752777099609,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9351345300674438,0.5343862771987915,0.3759666383266449,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7978023290634155,0.3316269516944885,0.3183080852031708,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6228879690170288,0.1548036485910415,0.7177044749259949,284.84332275390625,284.95001220703125,300.1263732910156,291.2078552246094,297.7993469238281,296.9765625,284.846923828125,1.0,0.4991849362850189,0.3776059746742248,0.3776059746742248,1.0,1.0,-2.477411985397339,0.646489679813385,1.8309221267700195,0.0852228626608848,0.822799801826477,0.822799801826477,0.0,145.48013305664062,111.0,36845.17578125,0.0,1479.559814453125,1.0,280.9566650390625,283.42144775390625,294.2302551269531,296.68853759765625,293.1499938964844,293.1499938964844,281.25,42408.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249362707138062,1.0,0.0,0.0,3.56514835357666,3.5651726722717285,8.48102843065135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.14892578125,0.0,1487.63720703125,1895.4371337890625,0.0,2701.35986328125,0.8908035755157471,1.0,0.0,3.0,1.0,0.0
18211680,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7303781509399414,0.2521053552627563,0.2310172915458679,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8436279296875,0.8731584548950195,0.4402559399604797,0.4206752777099609,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9351345300674438,0.5343862771987915,0.3759666383266449,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7978023290634155,0.3316269516944885,0.3183080852031708,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6228879690170288,0.1548036485910415,0.7177044749259949,284.84332275390625,284.95001220703125,300.1263732910156,291.2078552246094,297.7993469238281,296.9765625,284.846923828125,1.0,0.4991849362850189,0.3776059746742248,0.3776059746742248,1.0,1.0,-2.477411985397339,0.646489679813385,1.8309221267700195,0.0852228626608848,0.822799801826477,0.822799801826477,0.0,145.48013305664062,111.0,36845.17578125,0.0,1479.559814453125,1.0,280.9566650390625,283.42144775390625,294.2302551269531,296.68853759765625,293.1499938964844,293.1499938964844,281.25,42408.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249362707138062,1.0,0.0,0.0,3.56514835357666,3.5651726722717285,8.48102843065135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.14892578125,0.0,1487.63720703125,1895.4371337890625,0.0,2701.35986328125,0.8908035755157471,1.0,0.0,3.0,1.0,0.0
18211740,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7394202947616577,0.2499711811542511,0.2284660786390304,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.985595703125,0.8854776620864868,0.4366953074932098,0.4166304469108581,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9505305886268616,0.5310434103012085,0.3730670809745788,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8088876605033875,0.3288050591945648,0.315018892288208,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6295785903930664,0.1526965200901031,0.70573490858078,284.9856872558594,284.95001220703125,300.0745849609375,291.1734924316406,297.7877197265625,296.97735595703125,284.9844665527344,1.0,0.487757921218872,0.379106193780899,0.379106193780899,1.0,1.0,-2.447664499282837,0.6397669315338135,1.807897686958313,0.0850114002823829,0.917360782623291,0.917360782623291,0.0,134.30519104003906,99.0,35674.38671875,0.0,1394.7054443359375,1.0,281.24151611328125,283.5874328613281,294.1134948730469,296.4376525878906,293.1499938964844,293.1499938964844,280.95001220703125,34401.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808274507522583,1.0,0.0,0.0,3.6348280906677246,3.634851694107056,8.815786145532911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.14208984375,0.0,1504.445556640625,1895.4371337890625,0.0,2547.3125,0.9007748961448668,1.0,0.0,3.0,1.0,0.0
18211800,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7394202947616577,0.2499711811542511,0.2284660786390304,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.985595703125,0.8854776620864868,0.4366953074932098,0.4166304469108581,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9505305886268616,0.5310434103012085,0.3730670809745788,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8088876605033875,0.3288050591945648,0.315018892288208,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6295785903930664,0.1526965200901031,0.70573490858078,284.9856872558594,284.95001220703125,300.0745849609375,291.1734924316406,297.7877197265625,296.97735595703125,284.9844665527344,1.0,0.487757921218872,0.379106193780899,0.379106193780899,1.0,1.0,-2.447664499282837,0.6397669315338135,1.807897686958313,0.0850114002823829,0.917360782623291,0.917360782623291,0.0,134.30519104003906,99.0,35674.38671875,0.0,1394.7054443359375,1.0,281.24151611328125,283.5874328613281,294.1134948730469,296.4376525878906,293.1499938964844,293.1499938964844,280.95001220703125,34401.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808274507522583,1.0,0.0,0.0,3.6348280906677246,3.634851694107056,8.815786145532911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.14208984375,0.0,1504.445556640625,1895.4371337890625,0.0,2547.3125,0.9007748961448668,1.0,0.0,3.0,1.0,0.0
18211860,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7500643730163574,0.2472367584705352,0.2258401066064834,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8641967773437,0.8998193144798279,0.4324489533901214,0.4124834835529327,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9668644666671752,0.5266505479812622,0.3699795603752136,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8209283351898193,0.3254634141921997,0.3116631805896759,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6375418901443481,0.1503891050815582,0.6939349174499512,284.86383056640625,284.95001220703125,300.0248107910156,291.14068603515625,297.775390625,296.9762268066406,284.86785888671875,1.0,0.4760324954986572,0.3807350695133209,0.3807350695133209,1.0,1.0,-2.4176158905029297,0.6331424713134766,1.784473538398743,0.0851122513413429,0.7933825850486755,0.7933825850486755,0.0,123.1103286743164,87.0,35641.12890625,0.0,1311.278564453125,1.0,280.95819091796875,283.47576904296875,294.1517028808594,296.5330505371094,293.1499938964844,293.1499938964844,281.25,42945.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151021599769592,1.0,0.0,0.0,3.3765902519226074,3.376613140106201,7.607641805407184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.53271484375,0.0,1297.803466796875,1895.4371337890625,0.0,2610.255859375,0.850699245929718,1.0,0.0,3.0,1.0,0.0
18211920,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7500643730163574,0.2472367584705352,0.2258401066064834,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8641967773437,0.8998193144798279,0.4324489533901214,0.4124834835529327,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9668644666671752,0.5266505479812622,0.3699795603752136,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8209283351898193,0.3254634141921997,0.3116631805896759,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6375418901443481,0.1503891050815582,0.6939349174499512,284.86383056640625,284.95001220703125,300.0248107910156,291.14068603515625,297.775390625,296.9762268066406,284.86785888671875,1.0,0.4760324954986572,0.3807350695133209,0.3807350695133209,1.0,1.0,-2.4176158905029297,0.6331424713134766,1.784473538398743,0.0851122513413429,0.7933825850486755,0.7933825850486755,0.0,123.1103286743164,87.0,35641.12890625,0.0,1311.278564453125,1.0,280.95819091796875,283.47576904296875,294.1517028808594,296.5330505371094,293.1499938964844,293.1499938964844,281.25,42945.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151021599769592,1.0,0.0,0.0,3.3765902519226074,3.376613140106201,7.607641805407184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.53271484375,0.0,1297.803466796875,1895.4371337890625,0.0,2610.255859375,0.850699245929718,1.0,0.0,3.0,1.0,0.0
18211980,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7638643383979797,0.2451973855495453,0.2234014421701431,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.990478515625,0.91880065202713,0.4290078580379486,0.4085899293422699,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9846335053443908,0.5233253240585327,0.3671281337738037,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.835454523563385,0.3226935565471649,0.3084444105625152,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6479026079177856,0.1483646780252456,0.6823552250862122,284.9906311035156,284.95001220703125,299.9772644042969,291.109619140625,297.7657775878906,296.9779052734375,284.9883728027344,1.0,0.464006245136261,0.3823639154434204,0.3823639154434204,1.0,1.0,-2.38879919052124,0.6268867254257202,1.76191246509552,0.0851751118898391,0.8847822546958923,0.8847822546958923,0.0,111.57205200195312,75.0,34602.48046875,0.0,1229.797119140625,1.0,281.2406005859375,283.6200866699219,294.0447998046875,296.3007507324219,293.1499938964844,293.1499938964844,281.54998779296875,33919.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797743558883667,1.0,0.0,0.0,3.477431058883667,3.4774529933929443,8.068825536611257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.39501953125,0.0,1334.6888427734375,1895.4371337890625,0.0,2450.81298828125,0.8649276494979858,1.0,0.0,3.0,1.0,0.0
18212040,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7638643383979797,0.2451973855495453,0.2234014421701431,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.990478515625,0.91880065202713,0.4290078580379486,0.4085899293422699,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9846335053443908,0.5233253240585327,0.3671281337738037,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.835454523563385,0.3226935565471649,0.3084444105625152,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6479026079177856,0.1483646780252456,0.6823552250862122,284.9906311035156,284.95001220703125,299.9772644042969,291.109619140625,297.7657775878906,296.9779052734375,284.9883728027344,1.0,0.464006245136261,0.3823639154434204,0.3823639154434204,1.0,1.0,-2.38879919052124,0.6268867254257202,1.76191246509552,0.0851751118898391,0.8847822546958923,0.8847822546958923,0.0,111.57205200195312,75.0,34602.48046875,0.0,1229.797119140625,1.0,281.2406005859375,283.6200866699219,294.0447998046875,296.3007507324219,293.1499938964844,293.1499938964844,281.54998779296875,33919.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797743558883667,1.0,0.0,0.0,3.477431058883667,3.4774529933929443,8.068825536611257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.39501953125,0.0,1334.6888427734375,1895.4371337890625,0.0,2450.81298828125,0.8649276494979858,1.0,0.0,3.0,1.0,0.0
18212100,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7724923491477966,0.2443030029535293,0.2223458737134933,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.08953857421875,0.9309897422790528,0.4274061322212219,0.4068060517311096,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9938914775848388,0.5218086838722229,0.3658663630485534,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8443295955657959,0.3214254081249237,0.3069866299629211,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.6545091271400452,0.1474424451589584,0.6770422458648682,285.0888977050781,284.95001220703125,299.95440673828125,291.0947570800781,297.76190185546875,296.97955322265625,285.0948181152344,1.0,0.4579734206199646,0.3831783533096313,0.3831783533096313,1.0,1.0,-2.37573790550232,0.6241945028305054,1.7515432834625244,0.0853701159358024,0.977342963218689,0.977342963218689,0.0,105.67820739746094,75.0,33756.0859375,0.0,1190.7750244140625,1.0,281.49566650390625,283.7466125488281,293.99737548828125,296.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,31098.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863505482673645,1.0,0.0,0.0,3.568641424179077,3.5686638355255127,8.497655699102324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.140625,0.0,1408.6690673828125,1895.4371337890625,0.0,2347.341064453125,0.8850311636924744,1.0,0.0,3.0,1.0,0.0
18212160,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7813209295272827,0.2434624284505844,0.2214185744524002,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0818176269531,0.943125307559967,0.4258729815483093,0.4051808416843414,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.520476222038269,0.3613397777080536,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8534106016159058,0.320209801197052,0.3056544959545135,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.6613186597824097,0.1465653628110885,0.6721548438072205,285.0821228027344,284.95001220703125,299.9321594238281,291.0804138183594,297.7583312988281,296.98162841796875,285.0780639648437,1.0,0.4517967700958252,0.3840291500091553,0.3840291500091553,1.0,1.0,-2.359994649887085,0.6206212639808655,1.7393733263015747,0.0854853168129921,1.0,1.0,0.0,100.19789123535156,63.0,33670.03515625,0.0,1150.6920166015625,1.0,281.5412902832031,283.7277526855469,294.0135498046875,296.1952209472656,293.1499938964844,293.1499938964844,281.25,30625.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808775305747986,1.0,0.0,0.0,3.687046766281128,3.68707013130188,9.070903956853726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.58740234375,0.0,1534.1585693359375,1895.4371337890625,0.0,2298.0224609375,0.9095314145088196,1.0,0.0,3.0,1.0,0.0
18212220,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7923926711082458,0.2411884665489196,0.2194957435131073,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8552551269531,0.9578107595443726,0.4223799109458923,0.4020629823207855,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.5193341970443726,0.3437845408916473,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.865143895149231,0.3174478411674499,0.3031337857246399,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6699141263961792,0.1447739452123642,0.6637184023857117,284.8555603027344,284.95001220703125,299.89794921875,291.0585021972656,297.7483215332031,296.9809265136719,284.8524780273437,1.0,0.440952867269516,0.3853904008865356,0.3853904008865356,1.0,1.0,-2.3194801807403564,0.6095981597900391,1.7098820209503174,0.0835248008370399,0.8660486936569214,0.8660486936569214,0.0,92.90332794189452,63.0,34051.765625,0.0,1077.123291015625,1.0,281.2653503417969,283.48876953125,294.10089111328125,296.3907775878906,293.1499938964844,293.1499938964844,281.25,37748.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925975322723389,1.0,0.0,0.0,3.6639773845672607,3.664001703262329,8.95774803666427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.693359375,0.0,1561.90966796875,1895.4371337890625,0.0,2403.9482421875,0.907881498336792,1.0,0.0,3.0,1.0,0.0
18212280,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7951421141624451,0.2405349910259246,0.2188637405633926,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8503112792969,0.961366593837738,0.4214106202125549,0.4011048376560211,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.5193397998809814,0.3393530547618866,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8681581020355225,0.3166748583316803,0.3023607432842254,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.672103762626648,0.1442819684743881,0.6612780094146729,284.850341796875,284.95001220703125,299.8896484375,291.05322265625,297.7454528808594,296.9802551269531,284.8499755859375,1.0,0.4380987286567688,0.3857307136058807,0.3857307136058807,1.0,1.0,-2.3083865642547607,0.6065002679824829,1.7018862962722778,0.0828912332653999,0.849410355091095,0.849410355091095,0.0,91.08697509765624,66.0,33847.86328125,0.0,1058.068359375,1.0,281.2575378417969,283.492431640625,294.0888671875,296.3612365722656,293.1499938964844,293.1499938964844,281.54998779296875,39260.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935134768486023,1.0,0.0,0.0,3.6177921295166016,3.61781644821167,8.733343292988138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.66748046875,0.0,1521.8123779296875,1895.4371337890625,0.0,2412.274658203125,0.8994150757789612,1.0,0.0,3.0,1.0,0.0
18212340,296.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.803145706653595,0.0,0.2163139134645462,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9849853515625,0.9712753295898438,0.0,0.3970181941986084,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.0,0.3257453739643097,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.8769248127937317,0.0,0.2990207374095917,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.6779838800430298,0.0,0.6506054401397705,284.9851989746094,294.1499938964844,299.8500061035156,291.0282592773437,297.7358093261719,296.9809875488281,284.9826354980469,0.0,0.0,0.3874322772026062,0.3874322772026062,1.0,1.0,-2.267218351364136,0.5959146022796631,1.6713038682937622,0.08119448274374,0.0,0.0,0.0,85.42295837402344,60.0,32552.078125,0.0,992.968505859375,0.0,281.542724609375,283.6560363769531,293.96978759765625,296.1078186035156,293.1499938964844,293.1499938964844,278.1499938964844,33843.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.684011220932007,3.684035301208496,9.055974601324124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1555.0516357421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
