time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212400,296.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.803145706653595,0.0,0.2163139134645462,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9849853515625,0.9712753295898438,0.0,0.3970181941986084,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.0,0.3257453739643097,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.8769248127937317,0.0,0.2990207374095917,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.6779838800430298,0.0,0.6506054401397705,284.9851989746094,294.1499938964844,299.8500061035156,291.0282592773437,297.7358093261719,296.9809875488281,284.9826354980469,0.0,0.0,0.3874322772026062,0.3874322772026062,1.0,1.0,-2.267218351364136,0.5959146022796631,1.6713038682937622,0.08119448274374,0.0,0.0,0.0,85.42295837402344,60.0,32552.078125,0.0,992.968505859375,0.0,281.542724609375,283.6560363769531,293.96978759765625,296.1078186035156,293.1499938964844,293.1499938964844,278.1499938964844,33843.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.684011220932007,3.684035301208496,9.055974601324124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1555.0516357421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603820800781,0.3422307968139648,0.0,0.0021033897064626,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.4436098039150238,0.0,0.0022149689029902,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.4436098039150238,0.0,0.0016359683359041,297.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.4436098039150238,0.0,0.0022149691358208,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538513183594,0.0,0.0,0.0105067249387502,287.32672119140625,294.1499938964844,299.8299560546875,291.0172424316406,297.6667175292969,297.2568054199219,284.0824279785156,0.0,0.0,0.3059712946414947,0.3059712946414947,1.0,1.0,-0.0224141720682382,0.0063210735097527,0.0160930976271629,-0.0449087582528591,0.0,0.0,0.0,-0.1247722133994102,60.0,1919.267333984375,0.0,-3.425280738156289e-05,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,-1.2863893061876297e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.673270133903005e-13,-2.6735054057744345e-13,-6.92671894266379e-19,-1.1611502558073196e-11,-1.1611485210838436e-11,-1.6760105269700382e-17,0.0,0.0,-0.0,0.0,0.0,7.552040600364487e-23,2.611590341537296e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0008906388538889,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,0.0015662633813917,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,0.001422761240974,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0012020182330161,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,0.0028561907820403,287.1584167480469,294.1499938964844,299.8119506835937,291.0098571777344,297.9475402832031,297.7862548828125,283.6058349609375,0.0,0.0,0.2324593663215637,0.2324593663215637,1.0,1.0,-0.0098869353532791,0.0026325804647058,0.0072543546557426,-0.0410682186484336,0.0,0.0,0.0,-0.0584625713527202,60.0,908.3587646484376,0.0,-6.187586677697254e-06,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1196900380935435e-25,-7.173535730873151e-25,-8.046676863500784e-28,2.0426532463234005e-18,2.041235872343792e-18,1.4174040699199817e-21,0.0,0.0,-0.0,0.0,0.0,8.828180325246349e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.0001035886161844,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,0.0001089733414119,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,8.044031710596755e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.0001090372898033,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,0.0005177197745069,287.1168518066406,294.1499938964844,299.7742004394531,291.0018005371094,298.0072937011719,298.85400390625,283.3468017578125,0.0,0.0,0.0774864554405212,0.0774864554405212,1.0,1.0,-0.0011109160259366,5.34969731234014e-05,0.0010574191110208,-0.0465949885547161,0.0,0.0,0.0,-0.013837419450283,60.0,145.66848754882812,0.0,-8.307323895451192e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.052231761430802e-35,-2.4847924455749167e-35,-1.349714753118799e-35,-2.794081813523623e-21,-1.3879071849003493e-21,-1.4061747295974692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.0001035886161844,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,0.0001089733414119,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,8.044031710596755e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.0001090372898033,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,0.0005177197745069,287.1168518066406,294.1499938964844,299.7742004394531,291.0018005371094,298.0072937011719,298.85400390625,283.3468017578125,0.0,0.0,0.0774864554405212,0.0774864554405212,1.0,1.0,-0.0011109160259366,5.34969731234014e-05,0.0010574191110208,-0.0465949885547161,0.0,0.0,0.0,-0.013837419450283,60.0,145.66848754882812,0.0,-8.307323895451192e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.052231761430802e-35,-2.4847924455749167e-35,-1.349714753118799e-35,-2.794081813523623e-21,-1.3879071849003493e-21,-1.4061747295974692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001036691392073,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.0001091777448891,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,8.064194116741419e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0001091723606805,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,0.0005178189021535,287.1066589355469,294.1499938964844,299.7554016113281,291.0014038085937,298.0245361328125,299.1585693359375,283.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049023596569,3.3520379361107195e-08,0.0011048688320443,-0.0464120060205459,0.0,0.0,0.0,-0.0137838004156947,60.0,58.29576110839844,0.0,-8.320336064571165e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.573087176975939e-38,9.198517725475652e-38,4.956567550365226e-38,-2.780006616464759e-21,-1.3907221435327657e-21,-1.389284371957797e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001035877357935,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,0.0001090834703063,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,8.05686941021122e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,0.0001090830410248,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0005174339748919,287.0963134765625,294.1499938964844,299.7366943359375,291.0033569335937,298.0414428710937,299.3512268066406,283.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038223747164,1.8005099633455757e-08,0.0011038043303415,-0.0461813434958457,0.0,0.0,0.0,-0.0137383341789245,60.0,29.40359306335449,0.0,-8.307255683348559e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,-2.7810040395715453e-21,-1.3905225175475339e-21,-1.3904814210498157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001034456508932,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0001089335928554,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,8.045788126764819e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,0.000108933316369,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0005167250637896,287.07537841796875,294.1499938964844,299.6994323730469,291.0138854980469,298.0741271972656,299.5517883300781,283.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827511911150395e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.378583908081056,0.0,-8.284460051299902e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7810343318303058e-21,-1.390516358121586e-21,-1.390517872734524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001034456508932,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0001089335928554,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,8.045788126764819e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,0.000108933316369,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0005167250637896,287.07537841796875,294.1499938964844,299.6994323730469,291.0138854980469,298.0741271972656,299.5517883300781,283.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827511911150395e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.378583908081056,0.0,-8.284460051299902e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7810343318303058e-21,-1.390516358121586e-21,-1.390517872734524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0001033032822306,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.0001087836717488,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,8.034716302063316e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001087833952624,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0005160139407962,287.05401611328125,294.1499938964844,299.6623840332031,291.0325927734375,298.1054077148437,299.6200561523437,283.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.545011520385742,0.0,-8.261650208396534e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905165600699777e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0001033032822306,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.0001087836717488,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,8.034716302063316e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001087833952624,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0005160139407962,287.05401611328125,294.1499938964844,299.6623840332031,291.0325927734375,298.1054077148437,299.6200561523437,283.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.545011520385742,0.0,-8.261650208396534e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905165600699777e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001031600113492,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0001086327902157,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,8.023572445381433e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001086325210053,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0005152983940206,287.0323181152344,294.1499938964844,299.6255187988281,291.05877685546875,298.1353454589844,299.6316833496094,283.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.23200798034668,0.0,-8.238728099740913e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001031600113492,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0001086327902157,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,8.023572445381433e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001086325210053,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0005152983940206,287.0323181152344,294.1499938964844,299.6255187988281,291.05877685546875,298.1353454589844,299.6316833496094,283.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.23200798034668,0.0,-8.238728099740913e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0001030155617627,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,0.0001084806790458,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,8.012336911633611e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0001084804098354,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,0.0005145769682712,287.01031494140625,294.1499938964844,299.5888366699219,291.0917358398437,298.16387939453125,299.6167297363281,283.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.115602493286133,0.0,-8.215650382226158e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0001030155617627,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,0.0001084806790458,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,8.012336911633611e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0001084804098354,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,0.0005145769682712,287.01031494140625,294.1499938964844,299.5888366699219,291.0917358398437,298.16387939453125,299.6167297363281,283.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.115602493286133,0.0,-8.215650382226158e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0001029427876346,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0001084040413843,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,8.006676944205537e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.0001084037721739,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0005142134614288,286.99920654296875,294.1499938964844,299.570556640625,291.11053466796875,298.1775817871094,299.60430908203125,283.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.068658828735352,0.0,-8.20403656121016e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,0.0001028696788125,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,0.0001083270544768,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,8.000990783330053e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,0.0001083267925423,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,0.0005138483829796,286.988037109375,294.1499938964844,299.55230712890625,291.1307373046875,298.1910095214844,299.5901794433594,283.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.023478507995604,0.0,-8.192377976001809e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,0.0001027400503517,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.00010819054296,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,7.990907761268318e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0001081902810255,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70123291015625,0.0,0.0,0.0005132009391672,286.96826171875,294.1499938964844,299.5202941894531,291.1695251464844,298.2138671875,299.5628662109375,283.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.946249961853027,0.0,-8.171725340844206e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,0.0001027222751872,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,0.0001081718219211,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,7.989525329321623e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0001081715672626,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0005131121724843,286.9655456542969,294.1499938964844,299.51593017578125,291.17510986328125,298.2169189453125,299.5589599609375,283.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.935868263244627,0.0,-8.168895959670408e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0001025732344714,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539001464844,0.0,0.0,0.0001080148649634,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,7.977932546054944e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001080146103049,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0005123677547089,286.94287109375,294.1499938964844,299.47967529296875,291.22412109375,298.2416687011719,299.5254821777344,283.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.850736618041992,0.0,-8.145187990749039e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0001025732344714,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539001464844,0.0,0.0,0.0001080148649634,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,7.977932546054944e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001080146103049,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0005123677547089,286.94287109375,294.1499938964844,299.47967529296875,291.22412109375,298.2416687011719,299.5254821777344,283.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.850736618041992,0.0,-8.145187990749039e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,0.0001024226658046,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0001078563145711,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,7.966221892274916e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,0.0001078560599125,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0005116157699376,286.9200439453125,294.1499938964844,299.44354248046875,291.277099609375,298.2652282714844,299.4908447265625,283.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.767780303955078,0.0,-8.12127325389156e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,0.0001024226658046,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0001078563145711,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,7.966221892274916e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,0.0001078560599125,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0005116157699376,286.9200439453125,294.1499938964844,299.44354248046875,291.277099609375,298.2652282714844,299.4908447265625,283.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.767780303955078,0.0,-8.12127325389156e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0001022708092932,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,0.0001076963890227,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,7.954410830279812e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001076961416401,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.0005108572659082,286.8970947265625,294.1499938964844,299.4074401855469,291.3333435058594,298.2875366210937,299.45574951171875,283.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.687012672424316,0.0,-8.09718940786297e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0001022708092932,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,0.0001076963890227,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,7.954410830279812e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001076961416401,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.0005108572659082,286.8970947265625,294.1499938964844,299.4074401855469,291.3333435058594,298.2875366210937,299.45574951171875,283.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.687012672424316,0.0,-8.09718940786297e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,0.0001021944917738,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0001076160260709,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,7.9484743764624e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0001076157786883,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,0.0005104761221446,286.8855895996094,294.1499938964844,299.3894348144531,291.36248779296875,298.2982482910156,299.4381103515625,283.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.647408485412598,0.0,-8.085099523214012e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,0.0001021179996314,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,0.0001075354739441,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,7.942525553517044e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,0.0001075352265615,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0005100940470583,286.8740539550781,294.1499938964844,299.3714294433594,291.3921813964844,298.3086853027344,299.42047119140625,283.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.60830020904541,0.0,-8.07299187499666e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001019647315843,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0001073740713763,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,7.930604624561965e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,0.0001073738312697,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0005093285581097,286.8509216308594,294.1499938964844,299.3354797363281,291.45294189453125,298.3287353515625,299.3851318359375,283.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.53152084350586,0.0,-8.048758104450826e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001019647315843,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0001073740713763,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,7.930604624561965e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,0.0001073738312697,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0005093285581097,286.8509216308594,294.1499938964844,299.3354797363281,291.45294189453125,298.3287353515625,299.3851318359375,283.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.53152084350586,0.0,-8.048758104450826e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.0001018115799524,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911560058594,0.0,0.0,0.0001072127852239,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,7.918692426756024e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,0.0001072125523933,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,0.0005085636512376,286.8277282714844,294.1499938964844,299.2995300292969,291.5149841308594,298.34765625,299.34979248046875,283.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403383910655,60.0,11.45669651031494,0.0,-8.024579045695648e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.0001018115799524,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911560058594,0.0,0.0,0.0001072127852239,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,7.918692426756024e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,0.0001072125523933,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,0.0005085636512376,286.8277282714844,294.1499938964844,299.2995300292969,291.5149841308594,298.34765625,299.34979248046875,283.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403383910655,60.0,11.45669651031494,0.0,-8.024579045695648e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.000101659214124,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0001070523358066,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,7.906841346994042e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.000107052102976,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,0.0005078026442788,286.8045349121094,294.1499938964844,299.2635803222656,291.5776672363281,298.3655090332031,299.3144836425781,284.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968048393726,0.0,0.0,0.0,-0.0125461462885141,60.0,11.383790016174316,0.0,-8.000560569598748e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.000101659214124,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0001070523358066,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,7.906841346994042e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.000107052102976,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,0.0005078026442788,286.8045349121094,294.1499938964844,299.2635803222656,291.5776672363281,298.3655090332031,299.3144836425781,284.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968048393726,0.0,0.0,0.0,-0.0125461462885141,60.0,11.383790016174316,0.0,-8.000560569598748e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001015198067761,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,0.0001069055288098,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,7.895997987361625e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,0.0001069052959792,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0005071063060313,286.7813415527344,294.1499938964844,299.2276306152344,291.64031982421875,298.3822937011719,299.2791748046875,284.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817679576575,1.54256358797511e-08,0.001081752590835,-0.0394422672688961,0.0,0.0,0.0,-0.0124599570408463,60.0,11.313323974609377,0.0,-7.97861474666206e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001015198067761,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,0.0001069055288098,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,7.895997987361625e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,0.0001069052959792,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0005071063060313,286.7813415527344,294.1499938964844,299.2276306152344,291.64031982421875,298.3822937011719,299.2791748046875,284.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817679576575,1.54256358797511e-08,0.001081752590835,-0.0394422672688961,0.0,0.0,0.0,-0.0124599570408463,60.0,11.313323974609377,0.0,-7.97861474666206e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,0.0001014654990285,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55810546875,0.0,0.0,0.000106848332507,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,7.891774293966591e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,0.0001068481069523,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0005068351165391,286.7697448730469,294.1499938964844,299.2096252441406,291.6714782714844,298.3902587890625,299.261474609375,284.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811887914314,1.535789451168057e-08,0.001081173424609,-0.0392651595175266,0.0,0.0,0.0,-0.0124263744801282,60.0,11.27980136871338,0.0,-7.970071891350018e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0001014167355606,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513916015625,0.0,0.0,0.0001067969860741,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,7.887982064858079e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.0001067967605195,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0005065915756858,286.7581481933594,294.1499938964844,299.191650390625,291.702392578125,298.3979797363281,299.2437744140625,284.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806682985275,1.5297070277142666e-08,0.0010806529317051,-0.0391061305999755,0.0,0.0,0.0,-0.0123962191864848,60.0,11.261231422424316,0.0,-7.962405845773901e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001013338041957,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384216308594,0.0,0.0,0.0001067096527549,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,7.881531200837344e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0001067094344762,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0005061774281784,286.73590087890625,294.1499938964844,299.15704345703125,291.76080322265625,298.41217041015625,299.2096862792969,284.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.519359926760444e-08,0.0010797684080898,-0.0388355962932109,0.0,0.0,0.0,-0.0123449256643652,60.0,14.733627319335938,0.0,-7.949372360371856e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
