time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214680,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,0.0001013304499792,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53790283203125,0.0,0.0,0.0001067061166395,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,7.881269993958995e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0001067058983608,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0005061606643721,286.7349853515625,294.1499938964844,299.15557861328125,291.76318359375,298.4127502441406,299.2082824707031,284.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797478025779,1.5189410618177135e-08,0.001079732668586,-0.0388246476650238,0.0,0.0,0.0,-0.0123428497463464,60.0,14.756110191345217,0.0,-7.94884513766192e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001012446882668,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,0.0001066158074536,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391540527344,0.0,0.0,7.874600123614073e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0001066155891749,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0005057323141954,286.7118225097656,294.1499938964844,299.1194763183594,291.8221740722656,298.42657470703125,299.1726989746094,284.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.50824135403127e-08,0.0010788177605718,-0.0385448820888996,0.0,0.0,0.0,-0.0122898072004318,60.0,14.97980785369873,0.0,-7.935378931733794e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001012446882668,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,0.0001066158074536,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391540527344,0.0,0.0,7.874600123614073e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0001066155891749,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0005057323141954,286.7118225097656,294.1499938964844,299.1194763183594,291.8221740722656,298.42657470703125,299.1726989746094,284.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.50824135403127e-08,0.0010788177605718,-0.0385448820888996,0.0,0.0,0.0,-0.0122898072004318,60.0,14.97980785369873,0.0,-7.935378931733794e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313415527344,0.0,0.0,0.0001011466520139,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,0.000106512561615,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,7.866974920034409e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0001065123506123,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0005052427295595,286.6887512207031,294.1499938964844,299.083251953125,291.8786926269531,298.4393920898437,299.13702392578125,284.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496012025370419e-08,0.0010777722345665,-0.0382251143455505,0.0,0.0,0.0,-0.0122291818261146,60.0,15.010445594787598,0.0,-7.92000207638921e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313415527344,0.0,0.0,0.0001011466520139,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,0.000106512561615,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,7.866974920034409e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0001065123506123,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0005052427295595,286.6887512207031,294.1499938964844,299.083251953125,291.8786926269531,298.4393920898437,299.13702392578125,284.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496012025370419e-08,0.0010777722345665,-0.0382251143455505,0.0,0.0,0.0,-0.0122291818261146,60.0,15.010445594787598,0.0,-7.92000207638921e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,0.000101030593214,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.496826171875,0.0,0.0,0.000106390347355,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,7.857947639422491e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.0001063901290763,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,0.0005046630394645,286.6657409667969,294.1499938964844,299.04693603515625,291.9322204589844,298.4512939453125,299.101318359375,284.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.002851486206056,0.0,-7.90182070886658e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,0.000101030593214,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.496826171875,0.0,0.0,0.000106390347355,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,7.857947639422491e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.0001063901290763,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,0.0005046630394645,286.6657409667969,294.1499938964844,299.04693603515625,291.9322204589844,298.4512939453125,299.101318359375,284.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.002851486206056,0.0,-7.90182070886658e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0001009656625683,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,0.0001063219606294,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,7.852896669646725e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0001063217496266,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,0.0005043387063778,286.6542663574219,294.1499938964844,299.0287170410156,291.9576721191406,298.4569091796875,299.0834350585937,284.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.994169235229492,0.0,-7.89165852665974e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,0.0001008967301459,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48297119140625,0.0,0.0,0.0001062493756762,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,7.847535744076595e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.0001062491646734,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0005039944662712,286.642822265625,294.1499938964844,299.010498046875,291.982177734375,298.4622802734375,299.0655517578125,284.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.983552932739258,0.0,-7.880878882815524e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0001007499522529,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690856933594,0.0,0.0,0.0001060948052327,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,7.83611903898418e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0001060945942299,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.000503261340782,286.6199951171875,294.1499938964844,298.973876953125,292.0279541015625,298.47235107421875,299.0297546386719,284.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.957411766052246,0.0,-7.85795037927528e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0001007499522529,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690856933594,0.0,0.0,0.0001060948052327,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,7.83611903898418e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0001060945942299,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.000503261340782,286.6199951171875,294.1499938964844,298.973876953125,292.0279541015625,298.47235107421875,299.0297546386719,284.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.957411766052246,0.0,-7.85795037927528e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,0.0001005977683234,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551696777344,0.0,0.0,0.0001059345449903,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,7.824282511137426e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001059343412634,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0005025012651458,286.5972900390625,294.1499938964844,298.9371032714844,292.0690002441406,298.48150634765625,298.993896484375,284.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275663318130682e-08,0.0010719199199229,-0.036435205489397,0.0,0.0,0.0,-0.0118898693472146,60.0,14.925493240356444,0.0,-7.834213988644478e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,0.0001005977683234,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551696777344,0.0,0.0,0.0001059345449903,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,7.824282511137426e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001059343412634,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0005025012651458,286.5972900390625,294.1499938964844,298.9371032714844,292.0690002441406,298.48150634765625,298.993896484375,284.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275663318130682e-08,0.0010719199199229,-0.036435205489397,0.0,0.0,0.0,-0.0118898693472146,60.0,14.925493240356444,0.0,-7.834213988644478e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001004486548481,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411926269531,0.0,0.0,0.000105777515273,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,7.812684634700418e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0001057773188222,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.0005017564981244,286.57470703125,294.1499938964844,298.900146484375,292.10479736328125,298.48974609375,298.9579467773437,284.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089735600464337e-08,0.001070330152288,-0.0359489284455776,0.0,0.0,0.0,-0.0117976972833275,60.0,14.888172149658203,0.0,-7.810991320411631e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001004486548481,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411926269531,0.0,0.0,0.000105777515273,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,7.812684634700418e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0001057773188222,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.0005017564981244,286.57470703125,294.1499938964844,298.900146484375,292.10479736328125,298.48974609375,298.9579467773437,284.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089735600464337e-08,0.001070330152288,-0.0359489284455776,0.0,0.0,0.0,-0.0117976972833275,60.0,14.888172149658203,0.0,-7.810991320411631e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0001003115394269,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,0.0001056331238942,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,7.802020263625309e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001056329274433,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0005010716267861,286.55230712890625,294.1499938964844,298.86297607421875,292.134765625,298.4969177246094,298.9217834472656,284.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688821785151,1.3918759478315224e-08,0.0010688682086765,-0.0355017371475696,0.0,0.0,0.0,-0.0117129376158118,60.0,14.845344543457031,0.0,-7.789666511826e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0001003115394269,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,0.0001056331238942,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,7.802020263625309e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001056329274433,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0005010716267861,286.55230712890625,294.1499938964844,298.86297607421875,292.134765625,298.4969177246094,298.9217834472656,284.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688821785151,1.3918759478315224e-08,0.0010688682086765,-0.0355017371475696,0.0,0.0,0.0,-0.0117129376158118,60.0,14.845344543457031,0.0,-7.789666511826e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0001002477365545,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42022705078125,0.0,0.0,0.0001055659377016,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,7.797057332936674e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0001055657412507,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0005007529398426,286.5411682128906,294.1499938964844,298.84429931640625,292.1473999023437,298.5002136230469,298.90362548828125,284.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839202672727424e-08,0.0010681879939511,-0.0352936461567878,0.0,0.0,0.0,-0.0116734970360994,60.0,14.82243537902832,0.0,-7.779753019576675e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0001001901764539,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,0.0001055053216987,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,7.792581163812429e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001055051252478,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.000500465510413,286.5300598144531,294.1499938964844,298.8255615234375,292.15838623046875,298.5032958984375,298.8854064941406,284.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675879893824,1.3767422757382521e-08,0.0010675741359591,-0.0351058952510356,0.0,0.0,0.0,-0.0116379130631685,60.0,14.798145294189451,0.0,-7.770815102503549e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,0.0001000941774691,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39923095703125,0.0,0.0,0.0001054042295436,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.785113848512992e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001054040330927,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,0.0004999859957024,286.5079650878906,294.1499938964844,298.78790283203125,292.1750793457031,298.5088195800781,298.8487854003906,284.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665638837963,1.3647684760087486e-08,0.0010665502632036,-0.0347926877439022,0.0,0.0,0.0,-0.0115785533562302,60.0,14.744863510131836,0.0,-7.755915731877394e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,0.0001000941774691,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39923095703125,0.0,0.0,0.0001054042295436,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.785113848512992e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001054040330927,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,0.0004999859957024,286.5079650878906,294.1499938964844,298.78790283203125,292.1750793457031,298.5088195800781,298.8487854003906,284.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665638837963,1.3647684760087486e-08,0.0010665502632036,-0.0347926877439022,0.0,0.0,0.0,-0.0115785533562302,60.0,14.744863510131836,0.0,-7.755915731877394e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001000220581772,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852233886719,0.0,0.0,0.0001053282758221,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.779504085192457e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0001053280866472,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0004996258066967,286.4859924316406,294.1499938964844,298.75,292.1843566894531,298.5135192871094,298.8118591308594,284.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557705180744506e-08,0.001065780641511,-0.034557320177555,0.0,0.0,0.0,-0.0115339457988739,60.0,14.685674667358398,0.0,-7.744728947045587e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001000220581772,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852233886719,0.0,0.0,0.0001053282758221,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.779504085192457e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0001053280866472,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0004996258066967,286.4859924316406,294.1499938964844,298.75,292.1843566894531,298.5135192871094,298.8118591308594,284.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557705180744506e-08,0.001065780641511,-0.034557320177555,0.0,0.0,0.0,-0.0115339457988739,60.0,14.685674667358398,0.0,-7.744728947045587e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.996906737796962e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,0.0001052724692272,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,7.775382982799783e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.0001052722873282,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0004993611946702,286.4642028808594,294.1499938964844,298.7117614746094,292.1893615722656,298.5174255371094,298.7745361328125,284.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.621642112731934,0.0,-7.736511520306524e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.996906737796962e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,0.0001052724692272,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,7.775382982799783e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.0001052722873282,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0004993611946702,286.4642028808594,294.1499938964844,298.7117614746094,292.1893615722656,298.5174255371094,298.7745361328125,284.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.621642112731934,0.0,-7.736511520306524e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.99196563498117e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35723876953125,0.0,0.0,0.0001052204388543,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,7.77153909439221e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001052202496794,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004991144523955,286.44256591796875,294.1499938964844,298.67315673828125,292.19366455078125,298.5204467773437,298.7368469238281,284.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.557367324829102,0.0,-7.728851869615029e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.99196563498117e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35723876953125,0.0,0.0,0.0001052204388543,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,7.77153909439221e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001052202496794,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004991144523955,286.44256591796875,294.1499938964844,298.67315673828125,292.19366455078125,298.5204467773437,298.7368469238281,284.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.557367324829102,0.0,-7.728851869615029e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,9.989667887566613e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,0.0001051962462952,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,7.769752846797928e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.0001051960571203,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,0.0004989997250959,286.43182373046875,294.1499938964844,298.6537475585937,292.195556640625,298.5216369628906,298.7178649902344,284.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,14.5258207321167,0.0,-7.725291339966135e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,9.987479279516263e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432922363281,0.0,0.0,0.0001051731887855,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,7.768050272716209e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001051730068866,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0004988904111087,286.421142578125,294.1499938964844,298.6342468261719,292.1972961425781,298.5226135253906,298.6987609863281,284.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764410793781,0.0,0.0,0.0,-0.0114428149536252,60.0,14.494760513305664,0.0,-7.721899919488352e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.98340910882689e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,0.0001051303261192,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,7.764883775962517e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001051301442203,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0004986871499568,286.3998718261719,294.1499938964844,298.5950012207031,292.2002258300781,298.5240173339844,298.6603698730469,284.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.433975219726562,0.0,-7.715593142165744e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.98340910882689e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,0.0001051303261192,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,7.764883775962517e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001051301442203,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0004986871499568,286.3998718261719,294.1499938964844,298.5950012207031,292.2002258300781,298.5240173339844,298.6603698730469,284.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.433975219726562,0.0,-7.715593142165744e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.979772585211322e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154296875,0.0,0.0,0.0001050920254783,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,7.762055611237884e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001050918508553,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0004985055420547,286.3787536621094,294.1499938964844,298.5555114746094,292.2025146484375,298.524658203125,298.6216735839844,284.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.375118255615234,0.0,-7.709960669899375e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.979772585211322e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154296875,0.0,0.0,0.0001050920254783,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,7.762055611237884e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001050918508553,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0004985055420547,286.3787536621094,294.1499938964844,298.5555114746094,292.2025146484375,298.524658203125,298.6216735839844,284.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.375118255615234,0.0,-7.709960669899375e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,9.976550063584e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3015441894531,0.0,0.0,0.000105058090412,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,7.759549043839797e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.000105057915789,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.00049834465608,286.3578491210937,294.1499938964844,298.5157470703125,292.20416259765625,298.5245361328125,298.5826416015625,284.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.318142890930176,0.0,-7.704969817723396e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,9.976550063584e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3015441894531,0.0,0.0,0.000105058090412,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,7.759549043839797e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.000105057915789,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.00049834465608,286.3578491210937,294.1499938964844,298.5157470703125,292.20416259765625,298.5245361328125,298.5826416015625,284.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.318142890930176,0.0,-7.704969817723396e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.973731357604264e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2876892089844,0.0,0.0,0.0001050284117809,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,7.757356797810644e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0001050282371579,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0004982039681635,286.3371276855469,294.1499938964844,298.4757385253906,292.2052001953125,298.5236511230469,298.5433044433594,284.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.26296043395996,0.0,-7.700604243154886e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.973731357604264e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2876892089844,0.0,0.0,0.0001050284117809,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,7.757356797810644e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0001050282371579,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0004982039681635,286.3371276855469,294.1499938964844,298.4757385253906,292.2052001953125,298.5236511230469,298.5433044433594,284.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.26296043395996,0.0,-7.700604243154886e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.972510451916604e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807922363281,0.0,0.0,0.0001050155478878,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,7.756406557746232e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,0.0001050153732649,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0004981429665349,286.3268737792969,294.1499938964844,298.4556884765625,292.2055053710937,298.5228271484375,298.5235290527344,284.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.236188888549805,0.0,-7.698712067849557e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,9.971365216188131e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2738952636719,0.0,0.0,0.0001050034843501,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,7.755515980534256e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0001050033170031,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.0004980858066119,286.316650390625,294.1499938964844,298.435546875,292.20562744140625,298.5218505859375,298.5036926269531,284.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.209845542907717,0.0,-7.696937842638364e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
