time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217020,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,9.969259554054588e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2601623535156,0.0,0.0,0.0001049813072313,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,7.753878162475303e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001049811398843,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0004979806835763,286.2963256835937,294.1499938964844,298.3951721191406,292.2054748535156,298.5195007324219,298.4638671875,284.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.157976150512695,0.0,-7.693675030395752e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,9.969259554054588e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2601623535156,0.0,0.0,0.0001049813072313,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,7.753878162475303e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001049811398843,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0004979806835763,286.2963256835937,294.1499938964844,298.3951721191406,292.2054748535156,298.5195007324219,298.4638671875,284.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.157976150512695,0.0,-7.693675030395752e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.967599180527031e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464599609375,0.0,0.0,0.0001049638231052,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,7.752586679998785e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001049636557581,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0004978977958671,286.27618408203125,294.1499938964844,298.3546447753906,292.2047424316406,298.516357421875,298.423828125,284.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125443842909592e-08,0.0010620846878737,-0.0334265269339084,0.0,0.0,0.0,-0.011319656856358,60.0,14.107593536376951,0.0,-7.691100734064096e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.967599180527031e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464599609375,0.0,0.0,0.0001049638231052,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,7.752586679998785e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001049636557581,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0004978977958671,286.27618408203125,294.1499938964844,298.3546447753906,292.2047424316406,298.516357421875,298.423828125,284.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125443842909592e-08,0.0010620846878737,-0.0334265269339084,0.0,0.0,0.0,-0.011319656856358,60.0,14.107593536376951,0.0,-7.691100734064096e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.966297511709854e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2328186035156,0.0,0.0,0.000104950115201,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.751573866698891e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.000104949947854,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004978328361175,286.2562866210937,294.1499938964844,298.3139953613281,292.2034606933594,298.51251220703125,298.38360595703125,284.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109129781696538e-08,0.0010619451059028,-0.0333838462829589,0.0,0.0,0.0,-0.01131156925112,60.0,14.058645248413086,0.0,-7.689079950523593e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.966297511709854e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2328186035156,0.0,0.0,0.000104950115201,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.751573866698891e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.000104949947854,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004978328361175,286.2562866210937,294.1499938964844,298.3139953613281,292.2034606933594,298.51251220703125,298.38360595703125,284.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109129781696538e-08,0.0010619451059028,-0.0333838462829589,0.0,0.0,0.0,-0.01131156925112,60.0,14.058645248413086,0.0,-7.689079950523593e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,9.96532107819803e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.21923828125,0.0,0.0,0.0001049398269969,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,7.75081425672397e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001049396669259,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004977841163054,286.2365417480469,294.1499938964844,298.2732238769531,292.20166015625,298.5080871582031,298.3432312011719,284.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618533706292,1.3096867590434158e-08,0.0010618402156978,-0.0333517640829086,0.0,0.0,0.0,-0.011305489577353,60.0,14.010628700256348,0.0,-7.687561520697272e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,9.96532107819803e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.21923828125,0.0,0.0,0.0001049398269969,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,7.75081425672397e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001049396669259,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004977841163054,286.2365417480469,294.1499938964844,298.2732238769531,292.20166015625,298.5080871582031,298.3432312011719,284.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618533706292,1.3096867590434158e-08,0.0010618402156978,-0.0333517640829086,0.0,0.0,0.0,-0.011305489577353,60.0,14.010628700256348,0.0,-7.687561520697272e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,9.964960918296129e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21246337890625,0.0,0.0,0.000104936036223,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.750534132355824e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.000104935876152,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0004977661301381,286.2267150878906,294.1499938964844,298.2528076171875,292.2005615234375,298.5056457519531,298.3229675292969,284.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061814604327,1.3092331663244753e-08,0.001061801565811,-0.033339899033308,0.0,0.0,0.0,-0.0113032413646578,60.0,13.987038612365724,0.0,-7.687000191936022e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.96468443190679e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2056884765625,0.0,0.0,0.000104933118564,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,7.750319491606206e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.000104932958493,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0004977523931302,286.21697998046875,294.1499938964844,298.2323913574219,292.1993103027344,298.5030212402344,298.3026733398437,284.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.3088840233876908e-08,0.0010617716470733,-0.0333307646214962,0.0,0.0,0.0,-0.0113015109673142,60.0,13.963729858398438,0.0,-7.686567471409944e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.964362834580244e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1922302246094,0.0,0.0,0.0001049297279678,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,7.750069198664278e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001049295751727,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0004977363278158,286.1976013183594,294.1499938964844,298.1914978027344,292.1965026855469,298.4973449707031,298.26202392578125,284.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617496445775,1.3084737737756312e-08,0.0010617364896461,-0.0333200320601463,0.0,0.0,0.0,-0.0112994760274887,60.0,13.91773509979248,0.0,-7.686059433353878e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.964362834580244e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1922302246094,0.0,0.0,0.0001049297279678,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,7.750069198664278e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001049295751727,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0004977363278158,286.1976013183594,294.1499938964844,298.1914978027344,292.1965026855469,298.4973449707031,298.26202392578125,284.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617496445775,1.3084737737756312e-08,0.0010617364896461,-0.0333200320601463,0.0,0.0,0.0,-0.0112994760274887,60.0,13.91773509979248,0.0,-7.686059433353878e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.964413766283542e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1788330078125,0.0,0.0,0.0001049302663886,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,7.750108488835394e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0001049301063176,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0004977389471605,286.178466796875,294.1499938964844,298.15057373046875,292.1932067871094,298.49090576171875,298.2212829589844,284.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617543011903,1.3085281302949172e-08,0.001061741146259,-0.0333214551210403,0.0,0.0,0.0,-0.0112997461110353,60.0,13.872916221618652,0.0,-7.686126934913774e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.964413766283542e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1788330078125,0.0,0.0,0.0001049302663886,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,7.750108488835394e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0001049301063176,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0004977389471605,286.178466796875,294.1499938964844,298.15057373046875,292.1932067871094,298.49090576171875,298.2212829589844,284.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617543011903,1.3085281302949172e-08,0.001061741146259,-0.0333214551210403,0.0,0.0,0.0,-0.0112997461110353,60.0,13.872916221618652,0.0,-7.686126934913774e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,9.9647200840991e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1654968261719,0.0,0.0,0.0001049334896379,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,7.750346412649378e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0001049333368428,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.000497754313983,286.1595153808594,294.1499938964844,298.109619140625,292.1894226074219,298.48388671875,298.1804504394531,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617859661579,1.3089008987776653e-08,0.0010617729276418,-0.0333312079310417,0.0,0.0,0.0,-0.0113015938550233,60.0,13.829063415527344,0.0,-7.686588787692018e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,9.9647200840991e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1654968261719,0.0,0.0,0.0001049334896379,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,7.750346412649378e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0001049333368428,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.000497754313983,286.1595153808594,294.1499938964844,298.109619140625,292.1894226074219,298.48388671875,298.1804504394531,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617859661579,1.3089008987776653e-08,0.0010617729276418,-0.0333312079310417,0.0,0.0,0.0,-0.0113015938550233,60.0,13.829063415527344,0.0,-7.686588787692018e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,9.96537200990133e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1522521972656,0.0,0.0,0.0001049403508659,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.750853546895087e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0001049401980708,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0004977869102731,286.14080810546875,294.1499938964844,298.0687255859375,292.1852111816406,298.4761962890625,298.1395568847656,284.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618547676131,1.3097039897047582e-08,0.0010618416126817,-0.0333522148430347,0.0,0.0,0.0,-0.0113055743277072,60.0,13.786081314086914,0.0,-7.687582836979345e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,9.96537200990133e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1522521972656,0.0,0.0,0.0001049403508659,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.750853546895087e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0001049401980708,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0004977869102731,286.14080810546875,294.1499938964844,298.0687255859375,292.1852111816406,298.4761962890625,298.1395568847656,284.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618547676131,1.3097039897047582e-08,0.0010618416126817,-0.0333522148430347,0.0,0.0,0.0,-0.0113055743277072,60.0,13.786081314086914,0.0,-7.687582836979345e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.965789649868384e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1456298828125,0.0,0.0,0.0001049447455443,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,7.751178782200441e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0001049446000251,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,0.0004978078068234,286.1315002441406,294.1499938964844,298.0482788085937,292.1829528808594,298.4721374511719,298.1191101074219,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618990054354,1.3102202878201297e-08,0.001061885850504,-0.0333657227456569,0.0,0.0,0.0,-0.0113081345334649,60.0,13.764884948730469,0.0,-7.68822232544153e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,9.966306970454752e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390686035156,0.0,0.0,0.0001049501952365,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,7.751580415060744e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001049500497174,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0004978337092325,286.1222839355469,294.1499938964844,298.02783203125,292.1805725097656,298.4679260253906,298.0986633300781,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619537206366,1.3108604868250497e-08,0.0010619405657052,-0.0333824716508388,0.0,0.0,0.0,-0.0113113084807991,60.0,13.74387264251709,0.0,-7.689015291134639e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,9.967625373974442e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1259765625,0.0,0.0,0.0001049640777637,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,7.752606325084344e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001049639322445,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0004978996003046,286.1039733886719,294.1499938964844,297.987060546875,292.175537109375,298.458984375,298.0577697753906,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620934190228,1.3124946462994558e-08,0.0010620802640914,-0.0334252268075943,0.0,0.0,0.0,-0.0113194100558757,60.0,13.702510833740234,0.0,-7.691038916846082e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,9.967625373974442e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1259765625,0.0,0.0,0.0001049640777637,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,7.752606325084344e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001049639322445,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0004978996003046,286.1039733886719,294.1499938964844,297.987060546875,292.175537109375,298.458984375,298.0577697753906,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620934190228,1.3124946462994558e-08,0.0010620802640914,-0.0334252268075943,0.0,0.0,0.0,-0.0113194100558757,60.0,13.702510833740234,0.0,-7.691038916846082e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,9.969215898308904e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1129455566406,0.0,0.0,0.0001049808270181,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,7.753843237878755e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.000104980681499,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0004979791119694,286.0858764648437,294.1499938964844,297.94635009765625,292.17010498046875,298.4494934082031,298.01690673828125,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144680899301877e-08,0.0010622489498928,-0.0334768518805503,0.0,0.0,0.0,-0.0113291926681995,60.0,13.661907196044922,0.0,-7.693483183857097e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,9.969215898308904e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1129455566406,0.0,0.0,0.0001049808270181,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,7.753843237878755e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.000104980681499,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0004979791119694,286.0858764648437,294.1499938964844,297.94635009765625,292.17010498046875,298.4494934082031,298.01690673828125,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144680899301877e-08,0.0010622489498928,-0.0334768518805503,0.0,0.0,0.0,-0.0113291926681995,60.0,13.661907196044922,0.0,-7.693483183857097e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.971172403311356e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1000061035156,0.0,0.0,0.0001050014252541,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,7.75536464061588e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.000105001279735,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0004980769008398,286.0680236816406,294.1499938964844,297.90576171875,292.164306640625,298.4393920898437,297.97607421875,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168969026366996e-08,0.0010624566348269,-0.0335403941571712,0.0,0.0,0.0,-0.0113412328064441,60.0,13.622010231018066,0.0,-7.696492332343041e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.971172403311356e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1000061035156,0.0,0.0,0.0001050014252541,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,7.75536464061588e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.000105001279735,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0004980769008398,286.0680236816406,294.1499938964844,297.90576171875,292.164306640625,298.4393920898437,297.97607421875,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168969026366996e-08,0.0010624566348269,-0.0335403941571712,0.0,0.0,0.0,-0.0113412328064441,60.0,13.622010231018066,0.0,-7.696492332343041e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,9.97344686766155e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.087158203125,0.0,0.0,0.0001050253777066,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,7.75713415350765e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001050252321874,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0004981905804015,286.05035400390625,294.1499938964844,297.8653259277344,292.1581726074219,298.4287109375,297.93536376953125,284.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197232640038692e-08,0.001062698313035,-0.0336143337190151,0.0,0.0,0.0,-0.0113552445545792,60.0,13.582802772521973,0.0,-7.699993886944868e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,9.97344686766155e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.087158203125,0.0,0.0,0.0001050253777066,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,7.75713415350765e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001050252321874,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0004981905804015,286.05035400390625,294.1499938964844,297.8653259277344,292.1581726074219,298.4287109375,297.93536376953125,284.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197232640038692e-08,0.001062698313035,-0.0336143337190151,0.0,0.0,0.0,-0.0113552445545792,60.0,13.582802772521973,0.0,-7.699993886944868e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.974699059966952e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0807800292969,0.0,0.0,0.0001050385617418,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,7.758107676636428e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.0001050384234986,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.000498253153637,286.0415954589844,294.1499938964844,297.8451538085937,292.15496826171875,298.4231872558594,297.9150085449219,284.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628446470946,1.3212792637773418e-08,0.0010628314921632,-0.0336550399661064,0.0,0.0,0.0,-0.0113629586994647,60.0,13.563429832458496,0.0,-7.70192229992972e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,9.97604802250862e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.07440185546875,0.0,0.0,0.000105052764411,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,7.759156869724393e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001050526261678,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,0.0004983205581083,286.03289794921875,294.1499938964844,297.8250427246094,292.1517028808594,298.41754150390625,297.89471435546875,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062988070771,1.3229560558158935e-08,0.0010629747994244,-0.0336989052593708,0.0,0.0,0.0,-0.0113712707534432,60.0,13.544209480285645,0.0,-7.704000637431818e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,9.979025344364344e-05,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0617370605469,0.0,0.0,0.0001050841165124,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.761472079437226e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001050839782692,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0004984693368896,286.01568603515625,294.1499938964844,297.78497314453125,292.1448974609375,298.40576171875,297.8542175292969,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633044876158,1.326657628197836e-08,0.0010632912162691,-0.033795740455389,0.0,0.0,0.0,-0.0113896206021308,60.0,13.506287574768066,0.0,-7.708589322419358e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,9.979025344364344e-05,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0617370605469,0.0,0.0,0.0001050841165124,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.761472079437226e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001050839782692,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0004984693368896,286.01568603515625,294.1499938964844,297.78497314453125,292.1448974609375,298.40576171875,297.8542175292969,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633044876158,1.326657628197836e-08,0.0010632912162691,-0.033795740455389,0.0,0.0,0.0,-0.0113896206021308,60.0,13.506287574768066,0.0,-7.708589322419358e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,9.982283518183976e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0491638183594,0.0,0.0,0.0001051184226525,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,7.764006295474246e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,0.0001051182844094,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0004986320855095,285.9986877441406,294.1499938964844,297.7451171875,292.1378173828125,298.3934631347656,297.8138732910156,284.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.33070914287714e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.011409705504775,60.0,13.468981742858888,0.0,-7.713614280646652e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,9.982283518183976e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0491638183594,0.0,0.0,0.0001051184226525,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,7.764006295474246e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,0.0001051182844094,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0004986320855095,285.9986877441406,294.1499938964844,297.7451171875,292.1378173828125,298.3934631347656,297.8138732910156,284.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.33070914287714e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.011409705504775,60.0,13.468981742858888,0.0,-7.713614280646652e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.985858923755586e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0367126464844,0.0,0.0,0.0001051560684572,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.766787166474387e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.000105155930214,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0004988107248209,285.9819030761719,294.1499938964844,297.7055053710937,292.1304626464844,298.3806457519531,297.7737121582031,284.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351558969532109e-08,0.0010640178807079,-0.0340180583298206,0.0,0.0,0.0,-0.0114317499101161,60.0,13.432222366333008,0.0,-7.719130223904358e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.985858923755586e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0367126464844,0.0,0.0,0.0001051560684572,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.766787166474387e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.000105155930214,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0004988107248209,285.9819030761719,294.1499938964844,297.7055053710937,292.1304626464844,298.3806457519531,297.7737121582031,284.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351558969532109e-08,0.0010640178807079,-0.0340180583298206,0.0,0.0,0.0,-0.0114317499101161,60.0,13.432222366333008,0.0,-7.719130223904358e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,9.989698446588592e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243225097656,0.0,0.0,0.0001051964936777,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,7.769773219479248e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0001051963627105,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0004990025772713,285.96533203125,294.1499938964844,297.6661682128906,292.12286376953125,298.3673095703125,297.7337646484375,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399319875873061e-08,0.0010644261492416,-0.0341430008411407,0.0,0.0,0.0,-0.0114554269239306,60.0,13.39599323272705,0.0,-7.72505757140607e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,9.989698446588592e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243225097656,0.0,0.0,0.0001051964936777,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,7.769773219479248e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0001051963627105,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0004990025772713,285.96533203125,294.1499938964844,297.6661682128906,292.12286376953125,298.3673095703125,297.7337646484375,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399319875873061e-08,0.0010644261492416,-0.0341430008411407,0.0,0.0,0.0,-0.0114554269239306,60.0,13.39599323272705,0.0,-7.72505757140607e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,9.991705155698584e-05,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0181579589844,0.0,0.0,0.0001052176303346,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,7.77133391238749e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0001052174920914,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0004991028108634,285.9571228027344,294.1499938964844,297.6466064453125,292.11895751953125,298.3605041503906,297.7138671875,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646531591191,1.3424284794893993e-08,0.0010646397713571,-0.0342083051800727,0.0,0.0,0.0,-0.0114678032696247,60.0,13.378052711486816,0.0,-7.72815624827672e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
