time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219360,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,9.993768617277964e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01202392578125,0.0,0.0,0.0001052393563441,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,7.772938988637179e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0001052392253768,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0004992059548385,285.948974609375,294.1499938964844,297.6271057128906,292.114990234375,298.3535461425781,297.69403076171875,284.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648727184161,1.3449962921185944e-08,0.0010648593306541,-0.0342754796147346,0.0,0.0,0.0,-0.0114805325865745,60.0,13.360214233398438,0.0,-7.731344453532074e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.998181485570969e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9998474121094,0.0,0.0,0.0001052858278853,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,7.77637105784379e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001052856969181,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.000499426445458,285.932861328125,294.1499938964844,297.58837890625,292.10693359375,298.3392639160156,297.6546936035156,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065342221409,1.3504868334734964e-08,0.0010653287172317,-0.0344191044569015,0.0,0.0,0.0,-0.0115077514201402,60.0,13.32516098022461,0.0,-7.7381642427099e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.998181485570969e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9998474121094,0.0,0.0,0.0001052858278853,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,7.77637105784379e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001052856969181,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.000499426445458,285.932861328125,294.1499938964844,297.58837890625,292.10693359375,298.3392639160156,297.6546936035156,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065342221409,1.3504868334734964e-08,0.0010653287172317,-0.0344191044569015,0.0,0.0,0.0,-0.0115077514201402,60.0,13.32516098022461,0.0,-7.7381642427099e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001000265110633,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877624511719,0.0,0.0,0.0001053328887792,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,7.779847510391846e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0001053327650879,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0004996497300453,285.9169311523437,294.1499938964844,297.54998779296875,292.09869384765625,298.3245544433594,297.6156005859375,284.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658175451681,1.3560486067376589e-08,0.0010658040409907,-0.0345645956695079,0.0,0.0,0.0,-0.0115353222936391,60.0,13.290377616882324,0.0,-7.745074981357902e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001000265110633,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877624511719,0.0,0.0,0.0001053328887792,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,7.779847510391846e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0001053327650879,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0004996497300453,285.9169311523437,294.1499938964844,297.54998779296875,292.09869384765625,298.3245544433594,297.6156005859375,284.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658175451681,1.3560486067376589e-08,0.0010658040409907,-0.0345645956695079,0.0,0.0,0.0,-0.0115353222936391,60.0,13.290377616882324,0.0,-7.745074981357902e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001000825504888,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0001053918967954,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,7.784205809002742e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001053917731042,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0004999297088943,285.9012145996094,294.1499938964844,297.513671875,292.0914306640625,298.3094482421875,297.5772705078125,284.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664139408618,1.363023205414038e-08,0.0010664003202691,-0.0347470380365848,0.0,0.0,0.0,-0.0115698985755443,60.0,13.257500648498535,0.0,-7.753745734362384e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001000825504888,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0001053918967954,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,7.784205809002742e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001053917731042,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0004999297088943,285.9012145996094,294.1499938964844,297.513671875,292.0914306640625,298.3094482421875,297.5772705078125,284.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664139408618,1.363023205414038e-08,0.0010664003202691,-0.0347470380365848,0.0,0.0,0.0,-0.0115698985755443,60.0,13.257500648498535,0.0,-7.753745734362384e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0001001626442302,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9638977050781,0.0,0.0,0.0001054762396961,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,7.790434756316245e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001054761160048,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0005003298283554,285.8857116699219,294.1499938964844,297.4809875488281,292.0862731933594,298.29400634765625,297.5408630371094,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672669159248,1.3729957615282729e-08,0.0010672531789168,-0.0350078977644443,0.0,0.0,0.0,-0.0116193369030952,60.0,13.229777336120604,0.0,-7.766151810528754e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0001001626442302,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9638977050781,0.0,0.0,0.0001054762396961,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,7.790434756316245e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001054761160048,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0005003298283554,285.8857116699219,294.1499938964844,297.4809875488281,292.0862731933594,298.29400634765625,297.5408630371094,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672669159248,1.3729957615282729e-08,0.0010672531789168,-0.0350078977644443,0.0,0.0,0.0,-0.0116193369030952,60.0,13.229777336120604,0.0,-7.766151810528754e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.000100209719676,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9579772949219,0.0,0.0,0.0001055258180713,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,7.794096745783463e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.00010552569438,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0005005649873055,285.8780517578125,294.1499938964844,297.4659118652344,292.0844421386719,298.2861328125,297.5235595703125,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677684331312,1.3788585384588714e-08,0.0010677545797079,-0.0351612493395805,0.0,0.0,0.0,-0.0116484016180038,60.0,13.218189239501951,0.0,-7.773449794967746e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001002601275104,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521179199219,0.0,0.0,0.0001055788961821,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,7.798017031745985e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001055787724908,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0005008168518543,285.8704528808594,294.1499938964844,297.4516296386719,292.0830993652344,298.2782287597656,297.5069274902344,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683052241802,1.3851355618044181e-08,0.0010682913707569,-0.0353254340589046,0.0,0.0,0.0,-0.0116795198991894,60.0,13.208012580871582,0.0,-7.78126718614658e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.0001003676370601,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9404296875,0.0,0.0,0.0001056921028066,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.806378562236205e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001056919791153,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0005013538757339,285.8553466796875,294.1499938964844,297.4254455566406,292.081787109375,298.26226806640625,297.4755859375,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.3985237856672942e-08,0.0010694357333704,-0.0356756150722503,0.0,0.0,0.0,-0.0117458887398242,60.0,13.191362380981444,0.0,-7.797954282295906e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.0001003676370601,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9404296875,0.0,0.0,0.0001056921028066,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.806378562236205e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001056919791153,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0005013538757339,285.8553466796875,294.1499938964844,297.4254455566406,292.081787109375,298.26226806640625,297.4755859375,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.3985237856672942e-08,0.0010694357333704,-0.0356756150722503,0.0,0.0,0.0,-0.0117458887398242,60.0,13.191362380981444,0.0,-7.797954282295906e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0001004800724331,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9288330078125,0.0,0.0,0.0001058105044648,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,7.815123535692692e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001058103880495,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0005019155796617,285.8404846191406,294.1499938964844,297.402099609375,292.08221435546875,298.2461242675781,297.4471740722656,284.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107064738404,1.4125268954501282e-08,0.0010706332977861,-0.0360418669879436,0.0,0.0,0.0,-0.0118153085932135,60.0,13.179553985595703,0.0,-7.815427238710981e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0001004800724331,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9288330078125,0.0,0.0,0.0001058105044648,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,7.815123535692692e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001058103880495,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0005019155796617,285.8404846191406,294.1499938964844,297.402099609375,292.08221435546875,298.2461242675781,297.4471740722656,284.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107064738404,1.4125268954501282e-08,0.0010706332977861,-0.0360418669879436,0.0,0.0,0.0,-0.0118153085932135,60.0,13.179553985595703,0.0,-7.815427238710981e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001005895537673,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9173583984375,0.0,0.0,0.0001059257920132,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,7.823639316484332e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001059256755979,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0005024624988436,285.8258361816406,294.1499938964844,297.3814392089844,292.084228515625,298.2298889160156,297.42156982421875,284.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718133999034,1.4261615000066286e-08,0.0010717990808188,-0.0363984666764736,0.0,0.0,0.0,-0.0118829011917114,60.0,13.171548843383787,0.0,-7.832458237544415e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001005895537673,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9173583984375,0.0,0.0,0.0001059257920132,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,7.823639316484332e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001059256755979,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0005024624988436,285.8258361816406,294.1499938964844,297.3814392089844,292.084228515625,298.2298889160156,297.42156982421875,284.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718133999034,1.4261615000066286e-08,0.0010717990808188,-0.0363984666764736,0.0,0.0,0.0,-0.0118829011917114,60.0,13.171548843383787,0.0,-7.832458237544415e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001006897437036,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.906005859375,0.0,0.0,0.0001060313006746,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,7.831431867089123e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001060311769833,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0005029630265198,285.8114013671875,294.1499938964844,297.3631591796875,292.08770751953125,298.2135925292969,297.398681640625,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728804627433,1.438638630446576e-08,0.0010728660272434,-0.036724779754877,0.0,0.0,0.0,-0.011944755911827,60.0,13.16636562347412,0.0,-7.848060334936235e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001006897437036,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.906005859375,0.0,0.0,0.0001060313006746,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,7.831431867089123e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001060311769833,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0005029630265198,285.8114013671875,294.1499938964844,297.3631591796875,292.08770751953125,298.2135925292969,297.398681640625,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728804627433,1.438638630446576e-08,0.0010728660272434,-0.036724779754877,0.0,0.0,0.0,-0.011944755911827,60.0,13.16636562347412,0.0,-7.848060334936235e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,0.0001007345344987,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9003601074219,0.0,0.0,0.0001060784561559,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,7.834914867999032e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0001060783397406,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0005031867767684,285.8042907714844,294.1499938964844,297.3548583984375,292.0899658203125,298.2054443359375,297.3883056640625,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733570670709,1.4442156803795573e-08,0.0010733426315709,-0.0368706323206424,0.0,0.0,0.0,-0.0119724022224545,60.0,13.16463565826416,0.0,-7.855039285686871e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0001007753526209,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8947448730469,0.0,0.0,0.0001061214425135,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,7.8380893683061e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,0.0001061213260982,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0005033906782045,285.7972106933594,294.1499938964844,297.3470458984375,292.092529296875,298.1972961425781,297.3785095214844,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737916454672,1.4492979261149232e-08,0.001073777093552,-0.0370035432279109,0.0,0.0,0.0,-0.011997596360743,60.0,13.163263320922852,0.0,-7.861401485342867e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,0.0001008452163659,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88360595703125,0.0,0.0,0.0001061950097209,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,7.843523781048134e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001061949005816,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0005037396913394,285.783203125,294.1499938964844,297.3328552246094,292.0985412597656,298.1809997558594,297.3604431152344,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074536005035,1.4579968343753082e-08,0.0010745213367044,-0.0372310318052768,0.0,0.0,0.0,-0.0120407231152057,60.0,13.16125774383545,0.0,-7.872297658195748e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,0.0001008452163659,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88360595703125,0.0,0.0,0.0001061950097209,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,7.843523781048134e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001061949005816,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0005037396913394,285.783203125,294.1499938964844,297.3328552246094,292.0985412597656,298.1809997558594,297.3604431152344,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074536005035,1.4579968343753082e-08,0.0010745213367044,-0.0372310318052768,0.0,0.0,0.0,-0.0120407231152057,60.0,13.16125774383545,0.0,-7.872297658195748e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0001008990875561,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87255859375,0.0,0.0,0.0001062517403624,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,7.847713277442381e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001062516239471,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0005040088435634,285.7694396972656,294.1499938964844,297.3203430175781,292.1056213378906,298.1647644042969,297.3445739746094,284.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647026702618861e-08,0.0010750946821644,-0.0374063923954963,0.0,0.0,0.0,-0.012073965743184,60.0,13.160221099853516,0.0,-7.88070195767432e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0001008990875561,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87255859375,0.0,0.0,0.0001062517403624,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,7.847713277442381e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001062516239471,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0005040088435634,285.7694396972656,294.1499938964844,297.3203430175781,292.1056213378906,298.1647644042969,297.3445739746094,284.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647026702618861e-08,0.0010750946821644,-0.0374063923954963,0.0,0.0,0.0,-0.012073965743184,60.0,13.160221099853516,0.0,-7.88070195767432e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.000100943048892,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8616638183594,0.0,0.0,0.0001062980300048,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,7.851132249925286e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0001062979135895,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0005042284610681,285.755859375,294.1499938964844,297.30926513671875,292.1136169433594,298.14862060546875,297.33056640625,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755771072581,1.4701731387845033e-08,0.0010755624389275,-0.0375494472682476,0.0,0.0,0.0,-0.0121010849252343,60.0,13.160184860229492,0.0,-7.887561537245348e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.000100943048892,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8616638183594,0.0,0.0,0.0001062980300048,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,7.851132249925286e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0001062979135895,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0005042284610681,285.755859375,294.1499938964844,297.30926513671875,292.1136169433594,298.14862060546875,297.33056640625,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755771072581,1.4701731387845033e-08,0.0010755624389275,-0.0375494472682476,0.0,0.0,0.0,-0.0121010849252343,60.0,13.160184860229492,0.0,-7.887561537245348e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001009860498015,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8508605957031,0.0,0.0,0.000106343308289,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,7.854477007640526e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001063431991497,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0005044433055445,285.7425231933594,294.1499938964844,297.2994079589844,292.1224060058594,298.1325988769531,297.31817626953125,284.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760346194729,1.4755244137631962e-08,0.001076019834727,-0.037689384073019,0.0,0.0,0.0,-0.0121276127174496,60.0,13.161559104919434,0.0,-7.894274745012808e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001009860498015,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8508605957031,0.0,0.0,0.000106343308289,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,7.854477007640526e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001063431991497,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0005044433055445,285.7425231933594,294.1499938964844,297.2994079589844,292.1224060058594,298.1325988769531,297.31817626953125,284.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760346194729,1.4755244137631962e-08,0.001076019834727,-0.037689384073019,0.0,0.0,0.0,-0.0121276127174496,60.0,13.161559104919434,0.0,-7.894274745012808e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.00010101103544,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.84552001953125,0.0,0.0,0.0001063696181518,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,7.856420415919274e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001063695090124,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0005045681609772,285.7359619140625,294.1499938964844,297.2948303222656,292.1270446777344,298.1246337890625,297.3125305175781,284.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763010941445,1.478635081042512e-08,0.0010762863093987,-0.0377707257866859,0.0,0.0,0.0,-0.0121430363506078,60.0,13.163095474243164,0.0,-7.898177756260338e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0001010412306641,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8402099609375,0.0,0.0,0.0001064014140865,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,7.858769095037133e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0001064013049472,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0005047189770266,285.7294311523437,294.1499938964844,297.2904663085937,292.1318359375,298.11669921875,297.3072204589844,284.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766226332634,1.4823941185682088e-08,0.0010766077321022,-0.0378690250217914,0.0,0.0,0.0,-0.0121616721153259,60.0,13.16537857055664,0.0,-7.902896470568521e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001011159911286,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.82965087890625,0.0,0.0,0.0001064801399479,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,7.864583312766626e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001064800308085,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.000505092437379,285.7165222167969,294.1499938964844,297.2822570800781,292.1418151855469,298.1009216308594,297.2972106933594,284.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774178663268,1.4917029389494022e-08,0.0010774029651656,-0.0381124392151832,0.0,0.0,0.0,-0.0122078154236078,60.0,13.17206573486328,0.0,-7.914587740742719e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001011159911286,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.82965087890625,0.0,0.0,0.0001064801399479,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,7.864583312766626e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001064800308085,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.000505092437379,285.7165222167969,294.1499938964844,297.2822570800781,292.1418151855469,298.1009216308594,297.2972106933594,284.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774178663268,1.4917029389494022e-08,0.0010774029651656,-0.0381124392151832,0.0,0.0,0.0,-0.0122078154236078,60.0,13.17206573486328,0.0,-7.914587740742719e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001011978529277,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192138671875,0.0,0.0,0.0001065663454937,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,7.870950503274798e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001065662363544,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0005055014044046,285.7038269042969,294.1499938964844,297.2745056152344,292.1521301269531,298.08526611328125,297.2880554199219,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782899335026,1.501896740307984e-08,0.0010782749159261,-0.0383789874613285,0.0,0.0,0.0,-0.0122583527117967,60.0,13.181255340576172,0.0,-7.927399536811208e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001011978529277,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192138671875,0.0,0.0,0.0001065663454937,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,7.870950503274798e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001065662363544,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0005055014044046,285.7038269042969,294.1499938964844,297.2745056152344,292.1521301269531,298.08526611328125,297.2880554199219,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782899335026,1.501896740307984e-08,0.0010782749159261,-0.0383789874613285,0.0,0.0,0.0,-0.0122583527117967,60.0,13.181255340576172,0.0,-7.927399536811208e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001012704597087,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.80889892578125,0.0,0.0,0.0001066428012563,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,7.876597373979166e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001066426993929,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,0.0005058641545474,285.6913757324219,294.1499938964844,297.2669677734375,292.1627197265625,298.0697937011719,297.2795715332031,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790629312396,1.5109376860777957e-08,0.001079047913663,-0.0386153869330883,0.0,0.0,0.0,-0.0123031716793775,60.0,13.191376686096191,0.0,-7.93877177329705e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001012704597087,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.80889892578125,0.0,0.0,0.0001066428012563,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,7.876597373979166e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001066426993929,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,0.0005058641545474,285.6913757324219,294.1499938964844,297.2669677734375,292.1627197265625,298.0697937011719,297.2795715332031,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790629312396,1.5109376860777957e-08,0.001079047913663,-0.0386153869330883,0.0,0.0,0.0,-0.0123031716793775,60.0,13.191376686096191,0.0,-7.93877177329705e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001013351866276,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987060546875,0.0,0.0,0.0001067109624273,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,7.88163160905242e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0001067108605639,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0005061874981038,285.6791381835937,294.1499938964844,297.2594299316406,292.1733703613281,298.054443359375,297.2714233398437,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189964841511028e-08,0.0010797369759529,-0.0388260968029499,0.0,0.0,0.0,-0.0123431226238608,60.0,13.201605796813965,0.0,-7.948914770850024e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001013351866276,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987060546875,0.0,0.0,0.0001067109624273,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,7.88163160905242e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0001067108605639,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0005061874981038,285.6791381835937,294.1499938964844,297.2594299316406,292.1733703613281,298.054443359375,297.2714233398437,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189964841511028e-08,0.0010797369759529,-0.0388260968029499,0.0,0.0,0.0,-0.0123431226238608,60.0,13.201605796813965,0.0,-7.948914770850024e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
