time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221700,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001013633664115,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7936706542969,0.0,0.0,0.0001067406337824,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,7.883823855081573e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.000106740531919,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0005063283024355,285.673095703125,294.1499938964844,297.2555847167969,292.1787109375,298.0468139648437,297.2674255371094,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800519958138,1.5225047889089183e-08,0.0010800367454066,-0.0389178246259689,0.0,0.0,0.0,-0.0123605132102966,60.0,13.206544876098633,0.0,-7.953332215038247e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0001013890723697,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7886657714844,0.0,0.0,0.0001067677076207,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,7.885822560638189e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001067676057573,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0005064567085355,285.6671142578125,294.1499938964844,297.2516174316406,292.1839904785156,298.03924560546875,297.263427734375,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803254554048,1.5257048957550978e-08,0.0010803102049976,-0.039001490920782,0.0,0.0,0.0,-0.01237637642771,60.0,13.21129322052002,0.0,-7.957363123978214e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.000101432808151,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7787170410156,0.0,0.0,0.0001068137571564,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,7.88922407082282e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.000106813655293,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0005066752200946,285.6552734375,294.1499938964844,297.24334716796875,292.1944274902344,298.0241394042969,297.2552795410156,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807913495227,1.531148008382388e-08,0.0010807760991156,-0.0391438044607639,0.0,0.0,0.0,-0.0124033624306321,60.0,13.2200345993042,0.0,-7.964221282463768e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.000101432808151,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7787170410156,0.0,0.0,0.0001068137571564,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,7.88922407082282e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.000106813655293,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0005066752200946,285.6552734375,294.1499938964844,297.24334716796875,292.1944274902344,298.0241394042969,297.2552795410156,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807913495227,1.531148008382388e-08,0.0010807760991156,-0.0391438044607639,0.0,0.0,0.0,-0.0124033624306321,60.0,13.2200345993042,0.0,-7.964221282463768e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001014631416182,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7688903808594,0.0,0.0,0.0001068456913344,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,7.8915836638771e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.000106845596747,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0005068267346359,285.6436767578125,294.1499938964844,297.2343139648437,292.2045288085937,298.0091552734375,297.2467346191406,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811140527948,1.534921345580642e-08,0.0010810986859723,-0.0392424650490284,0.0,0.0,0.0,-0.0124220689758658,60.0,13.227212905883787,0.0,-7.968977655536946e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001014631416182,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7688903808594,0.0,0.0,0.0001068456913344,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,7.8915836638771e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.000106845596747,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0005068267346359,285.6436767578125,294.1499938964844,297.2343139648437,292.2045288085937,298.0091552734375,297.2467346191406,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811140527948,1.534921345580642e-08,0.0010810986859723,-0.0392424650490284,0.0,0.0,0.0,-0.0124220689758658,60.0,13.227212905883787,0.0,-7.968977655536946e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0001014803201542,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7592163085937,0.0,0.0,0.000106863786641,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,7.892919529695064e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001068636920535,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0005069125909358,285.6322937011719,294.1499938964844,297.2242736816406,292.21417236328125,297.9942932128906,297.23760986328125,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812967084348,1.5370563488659172e-08,0.0010812813416123,-0.0392982810735702,0.0,0.0,0.0,-0.0124326534569263,60.0,13.232547760009766,0.0,-7.971669191420008e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0001014803201542,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7592163085937,0.0,0.0,0.000106863786641,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,7.892919529695064e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001068636920535,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0005069125909358,285.6322937011719,294.1499938964844,297.2242736816406,292.21417236328125,297.9942932128906,297.23760986328125,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812967084348,1.5370563488659172e-08,0.0010812813416123,-0.0392982810735702,0.0,0.0,0.0,-0.0124326534569263,60.0,13.232547760009766,0.0,-7.971669191420008e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001014826993923,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496643066406,0.0,0.0,0.0001068662895704,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,7.893104339018464e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.000106866194983,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0005069245235063,285.6211242675781,294.1499938964844,297.2130432128906,292.22320556640625,297.9794616699219,297.2276306152344,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813216213136,1.537346960844843e-08,0.0010813061380758,-0.0393058769404888,0.0,0.0,0.0,-0.0124340932816267,60.0,13.235526084899902,0.0,-7.972035831471659e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001014826993923,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496643066406,0.0,0.0,0.0001068662895704,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,7.893104339018464e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.000106866194983,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0005069245235063,285.6211242675781,294.1499938964844,297.2130432128906,292.22320556640625,297.9794616699219,297.2276306152344,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813216213136,1.537346960844843e-08,0.0010813061380758,-0.0393058769404888,0.0,0.0,0.0,-0.0124340932816267,60.0,13.235526084899902,0.0,-7.972035831471659e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0001014773006318,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74493408203125,0.0,0.0,0.0001068606070475,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,7.892684516264126e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001068605051841,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0005068975733593,285.6156616210937,294.1499938964844,297.2068786621094,292.2274169921875,297.9720764160156,297.22216796875,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081263530068,1.5366712347031353e-08,0.0010812481632456,-0.0392882153391838,0.0,0.0,0.0,-0.0124307423830032,60.0,13.235854148864746,0.0,-7.971183890731481e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0001014684457913,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7402648925781,0.0,0.0,0.0001068512792699,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,7.891996210673824e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001068511846824,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0005068533937446,285.6102294921875,294.1499938964844,297.2003173828125,292.2314453125,297.9646911621094,297.2164306640625,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811686515808,1.5355650972992407e-08,0.0010811532847583,-0.0392592921853065,0.0,0.0,0.0,-0.0124252568930387,60.0,13.235499382019045,0.0,-7.969789095341184e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.000101440178696,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73095703125,0.0,0.0,0.0001068215133273,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.889797416282818e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,0.0001068214187398,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0005067121819593,285.5994873046875,294.1499938964844,297.1859130859375,292.2388000488281,297.9499206542969,297.2041015625,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808677179738,1.5320372526161922e-08,0.0010808523511514,-0.0391670577228069,0.0,0.0,0.0,-0.0124077731743454,60.0,13.232810020446776,0.0,-7.9653425189008e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.000101440178696,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73095703125,0.0,0.0,0.0001068215133273,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.889797416282818e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,0.0001068214187398,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0005067121819593,285.5994873046875,294.1499938964844,297.1859130859375,292.2388000488281,297.9499206542969,297.2041015625,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808677179738,1.5320372526161922e-08,0.0010808523511514,-0.0391670577228069,0.0,0.0,0.0,-0.0124077731743454,60.0,13.232810020446776,0.0,-7.9653425189008e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001013933433569,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7218017578125,0.0,0.0,0.0001067721823346,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,7.886154344305396e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0001067720950231,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.00050647824537,285.5889587402344,294.1499938964844,297.1695556640625,292.2450866699219,297.9351501464844,297.1901550292969,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803680634126,1.5261951702427723e-08,0.0010803528130054,-0.0390143133699893,0.0,0.0,0.0,-0.0123788109049201,60.0,13.22629737854004,0.0,-7.957980585615587e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001013933433569,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7218017578125,0.0,0.0,0.0001067721823346,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,7.886154344305396e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0001067720950231,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.00050647824537,285.5889587402344,294.1499938964844,297.1695556640625,292.2450866699219,297.9351501464844,297.1901550292969,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803680634126,1.5261951702427723e-08,0.0010803528130054,-0.0390143133699893,0.0,0.0,0.0,-0.0123788109049201,60.0,13.22629737854004,0.0,-7.957980585615587e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001013285509543,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7127990722656,0.0,0.0,0.0001067039556801,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.881115016061813e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001067038683686,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.000506154668983,285.57867431640625,294.1499938964844,297.1510009765625,292.25018310546875,297.9202880859375,297.1744079589844,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796773713082,1.5181170098799157e-08,0.001079662120901,-0.0388031005859375,0.0,0.0,0.0,-0.0123387640342116,60.0,13.215795516967772,0.0,-7.947807034724974e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001013285509543,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7127990722656,0.0,0.0,0.0001067039556801,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.881115016061813e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001067038683686,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.000506154668983,285.57867431640625,294.1499938964844,297.1510009765625,292.25018310546875,297.9202880859375,297.1744079589844,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796773713082,1.5181170098799157e-08,0.001079662120901,-0.0388031005859375,0.0,0.0,0.0,-0.0123387640342116,60.0,13.215795516967772,0.0,-7.947807034724974e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001012448701658,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70391845703125,0.0,0.0,0.0001066158365574,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,7.874606671975926e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001066157492459,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.00050573667977,285.568603515625,294.1499938964844,297.1300048828125,292.2539367675781,297.9053649902344,297.1566162109375,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078785280697,1.507684466162118e-08,0.0010787702631205,-0.0385303236544132,0.0,0.0,0.0,-0.0122870467603206,60.0,13.20089340209961,0.0,-7.934678336596336e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001012448701658,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70391845703125,0.0,0.0,0.0001066158365574,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,7.874606671975926e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001066157492459,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.00050573667977,285.568603515625,294.1499938964844,297.1300048828125,292.2539367675781,297.9053649902344,297.1566162109375,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078785280697,1.507684466162118e-08,0.0010787702631205,-0.0385303236544132,0.0,0.0,0.0,-0.0122870467603206,60.0,13.20089340209961,0.0,-7.934678336596336e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0001011942513287,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6995544433594,0.0,0.0,0.0001065625328919,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.87066892371513e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001065624383045,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0005054838838987,285.56365966796875,294.1499938964844,297.1184997558594,292.2552490234375,297.8978271484375,297.146728515625,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782454628497,1.5013743137615165e-08,0.0010782304452732,-0.038365326821804,0.0,0.0,0.0,-0.0122557636350393,60.0,13.191298484802246,0.0,-7.926742995323367e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001011396161629,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6951904296875,0.0,0.0,0.0001065049946191,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,7.866419764468446e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0001065049073076,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0005052109481766,285.55877685546875,294.1499938964844,297.1063232421875,292.25616455078125,297.8902282714844,297.13629150390625,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776625713333,1.494563761639256e-08,0.0010776476701721,-0.0381872467696666,0.0,0.0,0.0,-0.0122219985350966,60.0,13.180617332458496,0.0,-7.918182376442928e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0001010182313621,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.68658447265625,0.0,0.0,0.0001063771705958,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.856978481868282e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001063770832843,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,0.0005046046571806,285.54913330078125,294.1499938964844,297.0797424316406,292.2567443847656,297.8749694824219,297.1141357421875,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763697791844,1.4794340863488742e-08,0.0010763549944385,-0.03779162093997,0.0,0.0,0.0,-0.0121469991281628,60.0,13.1564359664917,0.0,-7.899181042603234e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0001010182313621,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.68658447265625,0.0,0.0,0.0001063771705958,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.856978481868282e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001063770832843,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,0.0005046046571806,285.54913330078125,294.1499938964844,297.0797424316406,292.2567443847656,297.8749694824219,297.1141357421875,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763697791844,1.4794340863488742e-08,0.0010763549944385,-0.03779162093997,0.0,0.0,0.0,-0.0121469991281628,60.0,13.1564359664917,0.0,-7.899181042603234e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0001009447878459,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6821594238281,0.0,0.0,0.0001062998344423,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.851266127545387e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0001062997471308,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0005042378325015,285.5441589355469,294.1499938964844,297.064697265625,292.25634765625,297.8669738769531,297.1017761230469,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755868861451,1.4702802531019188e-08,0.0010755722178146,-0.037552248686552,0.0,0.0,0.0,-0.0121016195043921,60.0,13.141845703125,0.0,-7.887695829822405e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001008719555102,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6781005859375,0.0,0.0,0.0001062231312971,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,7.845601794542745e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001062230512616,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0005038740346208,285.5396423339844,294.1499938964844,297.04998779296875,292.2555236816406,297.8594970703125,297.0895690917969,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748106287792,1.4612026255633737e-08,0.001074796076864,-0.0373148657381534,0.0,0.0,0.0,-0.0120566179975867,60.0,13.126664161682127,0.0,-7.876314356281e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001007121900329,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.66973876953125,0.0,0.0,0.0001060548893292,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,7.833175186533481e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0001060548020177,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0005030760075896,285.5303649902344,294.1499938964844,297.01641845703125,292.2529296875,297.8437805175781,297.06201171875,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901983007488e-08,0.0010730935027822,-0.0367941223084926,0.0,0.0,0.0,-0.0119579043239355,60.0,13.091498374938965,0.0,-7.8513778589695e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001007121900329,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.66973876953125,0.0,0.0,0.0001060548893292,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,7.833175186533481e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0001060548020177,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0005030760075896,285.5303649902344,294.1499938964844,297.01641845703125,292.2529296875,297.8437805175781,297.06201171875,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901983007488e-08,0.0010730935027822,-0.0367941223084926,0.0,0.0,0.0,-0.0119579043239355,60.0,13.091498374938965,0.0,-7.8513778589695e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0001005469021038,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6615295410156,0.0,0.0,0.0001058808338711,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,7.820320024620742e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0001058807538356,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0005022503901273,285.52130126953125,294.1499938964844,296.97869873046875,292.24957275390625,297.82769775390625,297.0308532714844,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,13.052687644958496,0.0,-7.825622105883667e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0001005469021038,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6615295410156,0.0,0.0,0.0001058808338711,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,7.820320024620742e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0001058807538356,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0005022503901273,285.52130126953125,294.1499938964844,296.97869873046875,292.24957275390625,297.82769775390625,297.0308532714844,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,13.052687644958496,0.0,-7.825622105883667e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001004623336484,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.657470703125,0.0,0.0,0.0001057917761499,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,7.813741831341758e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0001057916888385,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0005018279189243,285.516845703125,294.1499938964844,296.9583435058594,292.24761962890625,297.8194885253906,297.01385498046875,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704449377954,1.4101499523633264e-08,0.0010704308515414,-0.0359796956181526,0.0,0.0,0.0,-0.0118035292252898,60.0,13.032288551330566,0.0,-7.812459301703711e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.000100376571936,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6534423828125,0.0,0.0,0.0001057014596881,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,7.807071233401075e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001057013796526,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0005013995687477,285.512451171875,294.1499938964844,296.93707275390625,292.2454528808594,297.8111877441406,296.9959411621094,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695309611037,1.3994614356249713e-08,0.0010695169912651,-0.0357001423835754,0.0,0.0,0.0,-0.0117505425587296,60.0,13.011334419250488,0.0,-7.799123835638967e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001002015269477,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6455078125,0.0,0.0,0.0001055171305779,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,7.793456461513415e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0001055170505424,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0005005252314731,285.5038146972656,294.1499938964844,296.891845703125,292.2406005859375,297.794189453125,296.9575500488281,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776461749159809e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423955187201,60.0,12.967828750610352,0.0,-7.771939891654257e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001002015269477,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6455078125,0.0,0.0,0.0001055171305779,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,7.793456461513415e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0001055170505424,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0005005252314731,285.5038146972656,294.1499938964844,296.891845703125,292.2406005859375,297.794189453125,296.9575500488281,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776461749159809e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423955187201,60.0,12.967828750610352,0.0,-7.771939891654257e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0001000220800051,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6377258300781,0.0,0.0,0.0001053281666827,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,7.779499719617888e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001053280866472,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0004996288917027,285.4953918457031,294.1499938964844,296.84326171875,292.2350158691406,297.77667236328125,296.9156494140625,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552821975792996e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,12.922237396240234,0.0,-7.744122143549248e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0001000220800051,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6377258300781,0.0,0.0,0.0001053281666827,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,7.779499719617888e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001053280866472,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0004996288917027,285.4953918457031,294.1499938964844,296.84326171875,292.2350158691406,297.77667236328125,296.9156494140625,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552821975792996e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,12.922237396240234,0.0,-7.744122143549248e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.983874770114198e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.63006591796875,0.0,0.0,0.0001051351064234,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,7.765241025481373e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001051350336638,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0004987131105735,285.4871826171875,294.1499938964844,296.7916564941406,292.2287292480469,297.7585144042969,296.8705444335937,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182643592357,60.0,12.874706268310549,0.0,-7.715754435366763e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.983874770114198e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.63006591796875,0.0,0.0,0.0001051351064234,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,7.765241025481373e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001051350336638,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0004987131105735,285.4871826171875,294.1499938964844,296.7916564941406,292.2287292480469,297.7585144042969,296.8705444335937,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182643592357,60.0,12.874706268310549,0.0,-7.715754435366763e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.96522285277024e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.62255859375,0.0,0.0,0.0001049386846716,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,7.750733493594453e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.000104938611912,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.000497781438753,285.47918701171875,294.1499938964844,296.7372436523437,292.22174072265625,297.73974609375,296.82244873046875,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091891126748578e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.8253755569458,0.0,-7.686945480145368e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
