time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224040,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.96522285277024e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.62255859375,0.0,0.0,0.0001049386846716,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,7.750733493594453e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.000104938611912,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.000497781438753,285.47918701171875,294.1499938964844,296.7372436523437,292.22174072265625,297.73974609375,296.82244873046875,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091891126748578e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.8253755569458,0.0,-7.686945480145368e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.955795394489542e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6188659667969,0.0,0.0,0.0001048394115059,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,7.743400783510879e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0001048393387463,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0004973105387762,285.47528076171875,294.1499938964844,296.7090759277344,292.218017578125,297.7301025390625,296.7973022460937,285.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974406438104324e-08,0.0010607937583699,-0.0330313816666603,0.0,0.0,0.0,-0.0112447841092944,60.0,12.800047874450684,0.0,-7.67240564414351e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.946319187292828e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.615234375,0.0,0.0,0.0001047396217472,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,7.736030238447711e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001047395489877,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0004968371940776,285.4714050292969,294.1499938964844,296.6803283691406,292.2141418457031,297.7202453613281,296.77154541015625,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856309794528896e-08,0.0010597839718684,-0.0327224060893058,0.0,0.0,0.0,-0.0111862383782863,60.0,12.7743501663208,0.0,-7.65780399092364e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.927237988449632e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6080017089844,0.0,0.0,0.0001045386889018,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,7.721189467702061e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001045386161422,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0004958841018378,285.4638366699219,294.1499938964844,296.6211853027344,292.2059020996094,297.7000732421875,296.71832275390625,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.2618516009865743e-08,0.0010577506618574,-0.0321002453565597,0.0,0.0,0.0,-0.0110683543607592,60.0,12.72186279296875,0.0,-7.628445075624769e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.927237988449632e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6080017089844,0.0,0.0,0.0001045386889018,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,7.721189467702061e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001045386161422,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0004958841018378,285.4638366699219,294.1499938964844,296.6211853027344,292.2059020996094,297.7000732421875,296.71832275390625,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.2618516009865743e-08,0.0010577506618574,-0.0321002453565597,0.0,0.0,0.0,-0.0110683543607592,60.0,12.72186279296875,0.0,-7.628445075624769e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.915732516674324e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.603759765625,0.0,0.0,0.0001044175296556,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,7.712240767432377e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.000104417456896,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.000495309359394,285.4594116210937,294.1499938964844,296.584716796875,292.20068359375,297.6875915527344,296.6852722167969,285.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475131150324614e-08,0.0010565246921032,-0.0317250750958919,0.0,0.0,0.0,-0.0109972730278968,60.0,12.68971347808838,0.0,-7.61076961453e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,9.908046922646464e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6009521484375,0.0,0.0,0.000104336599179,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,7.706262840656564e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0001043365264195,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0004949254798702,285.4564819335937,294.1499938964844,296.56005859375,292.19708251953125,297.6791381835937,296.6628723144531,285.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.237935620679309e-08,0.0010557057103142,-0.0314744673669338,0.0,0.0,0.0,-0.0109497932717204,60.0,12.668020248413086,0.0,-7.598974605116382e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.888811473501846e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.59405517578125,0.0,0.0,0.000104134036519,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,7.69130201661028e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001041339637595,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0004939646460115,285.4493408203125,294.1499938964844,296.49725341796875,292.1877136230469,297.65740966796875,296.60552978515625,285.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139643068564965e-08,0.0010536559857428,-0.0308472085744142,0.0,0.0,0.0,-0.010830957442522,60.0,12.612990379333496,0.0,-7.569492765924225e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.888811473501846e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.59405517578125,0.0,0.0,0.000104134036519,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,7.69130201661028e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001041339637595,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0004939646460115,285.4493408203125,294.1499938964844,296.49725341796875,292.1877136230469,297.65740966796875,296.60552978515625,285.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139643068564965e-08,0.0010536559857428,-0.0308472085744142,0.0,0.0,0.0,-0.010830957442522,60.0,12.612990379333496,0.0,-7.569492765924225e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,9.869595669442788e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5872802734375,0.0,0.0,0.0001039316848618,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,7.676356472074986e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001039316121023,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0004930048016831,285.4423828125,294.1499938964844,296.4330444335937,292.1778259277344,297.6349182128906,296.54656982421875,285.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516203474253,1.1900175067580676e-08,0.0010516084730625,-0.030220553278923,0.0,0.0,0.0,-0.0107122426852583,60.0,12.55692195892334,0.0,-7.54009761294583e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,9.869595669442788e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5872802734375,0.0,0.0,0.0001039316848618,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,7.676356472074986e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001039316121023,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0004930048016831,285.4423828125,294.1499938964844,296.4330444335937,292.1778259277344,297.6349182128906,296.54656982421875,285.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516203474253,1.1900175067580676e-08,0.0010516084730625,-0.030220553278923,0.0,0.0,0.0,-0.0107122426852583,60.0,12.55692195892334,0.0,-7.54009761294583e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,9.860017598839475e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5839538574219,0.0,0.0,0.0001038308182614,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,7.668906619073823e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001038307455019,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.000492526392918,285.43902587890625,294.1499938964844,296.4005126953125,292.1726989746094,297.623291015625,296.51641845703125,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505996178835,1.1780811881578757e-08,0.001050587859936,-0.0299081839621067,0.0,0.0,0.0,-0.0106530701741576,60.0,12.528494834899902,0.0,-7.525467538016528e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.850468632066622e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5806884765625,0.0,0.0,0.0001037302645272,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,7.661480049137026e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0001037301917676,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0004920494393445,285.4356994628906,294.1499938964844,296.3677062988281,292.1674499511719,297.6114807128906,296.4859619140625,285.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495820315554,1.1661814625085754e-08,0.0010495703900232,-0.0295967627316713,0.0,0.0,0.0,-0.0105940783396363,60.0,12.499886512756348,0.0,-7.510896438134297e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,9.8314463684801e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.57421875,0.0,0.0,0.0001035299501381,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,7.646684389328584e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.0001035298773786,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004910992574878,285.4291687011719,294.1499938964844,296.301513671875,292.1566772460937,297.5873718261719,296.4245300292969,285.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475547751411,1.1424759804867792e-08,0.0010475433664396,-0.0289763566106557,0.0,0.0,0.0,-0.010476560331881,60.0,12.44233512878418,0.0,-7.481910557771698e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,9.8314463684801e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.57421875,0.0,0.0,0.0001035299501381,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,7.646684389328584e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.0001035298773786,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004910992574878,285.4291687011719,294.1499938964844,296.301513671875,292.1566772460937,297.5873718261719,296.4245300292969,285.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475547751411,1.1424759804867792e-08,0.0010475433664396,-0.0289763566106557,0.0,0.0,0.0,-0.010476560331881,60.0,12.44233512878418,0.0,-7.481910557771698e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.812652569962664e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5679016113281,0.0,0.0,0.0001033320368151,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.63206699048169e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001033319713314,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0004901604843325,285.4228515625,294.1499938964844,296.2347412109375,292.1455078125,297.5623779296875,296.36212158203125,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455519659444,1.1190554261020225e-08,0.0010455406736582,-0.028363374993205,0.0,0.0,0.0,-0.0103604551404714,60.0,12.38411808013916,0.0,-7.453328265683012e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.812652569962664e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5679016113281,0.0,0.0,0.0001033320368151,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.63206699048169e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001033319713314,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0004901604843325,285.4228515625,294.1499938964844,296.2347412109375,292.1455078125,297.5623779296875,296.36212158203125,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455519659444,1.1190554261020225e-08,0.0010455406736582,-0.028363374993205,0.0,0.0,0.0,-0.0103604551404714,60.0,12.38411808013916,0.0,-7.453328265683012e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.794138895813376e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5617370605469,0.0,0.0,0.0001031370848068,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,7.61766787036322e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001031370193231,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0004892357392236,285.416748046875,294.1499938964844,296.1676330566406,292.134033203125,297.5365600585937,296.2991638183594,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435789590701,1.0959849028324696e-08,0.0010435680160298,-0.0277595221996307,0.0,0.0,0.0,-0.0102460850030183,60.0,12.325590133666992,0.0,-7.4252263004837e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.794138895813376e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5617370605469,0.0,0.0,0.0001031370848068,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,7.61766787036322e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001031370193231,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0004892357392236,285.416748046875,294.1499938964844,296.1676330566406,292.134033203125,297.5365600585937,296.2991638183594,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435789590701,1.0959849028324696e-08,0.0010435680160298,-0.0277595221996307,0.0,0.0,0.0,-0.0102460850030183,60.0,12.325590133666992,0.0,-7.4252263004837e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,9.775957005331291e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.55572509765625,0.0,0.0,0.0001029456179821,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,7.603526319144294e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,0.0001029455524985,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004883275250904,285.4108581542969,294.1499938964844,296.1005249023437,292.1222839355469,297.5099792480469,296.2359313964844,285.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416414588689,1.0733268496210258e-08,0.0010416307486593,-0.0271664373576641,0.0,0.0,0.0,-0.0101337600499391,60.0,12.26699447631836,0.0,-7.397678558618281e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,9.775957005331291e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.55572509765625,0.0,0.0,0.0001029456179821,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,7.603526319144294e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,0.0001029455524985,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004883275250904,285.4108581542969,294.1499938964844,296.1005249023437,292.1222839355469,297.5099792480469,296.2359313964844,285.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416414588689,1.0733268496210258e-08,0.0010416307486593,-0.0271664373576641,0.0,0.0,0.0,-0.0101337600499391,60.0,12.26699447631836,0.0,-7.397678558618281e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.767007577465848e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,0.0001028513797791,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,7.596565410494804e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0001028513070195,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0004878804902546,285.407958984375,294.1499938964844,296.0670471191406,292.1163330078125,297.4964294433594,296.2043151855469,285.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406887158751,1.0621745261119033e-08,0.0010406780056655,-0.0268745068460702,0.0,0.0,0.0,-0.0100784776732325,60.0,12.237701416015623,0.0,-7.384137745702901e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,9.75810835370794e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5498352050781,0.0,0.0,0.000102757665445,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,7.589643792016432e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001027575999614,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.000487435987452,285.4051208496094,294.1499938964844,296.0336303710937,292.1103515625,297.4827575683594,296.17266845703125,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397406294941,1.0510846415456854e-08,0.0010397301521152,-0.026584206148982,0.0,0.0,0.0,-0.010023501701653,60.0,12.20843505859375,0.0,-7.370685750629492e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.740479436004534e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.54400634765625,0.0,0.0,0.0001025720193865,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,7.575932249892503e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001025719539029,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0004865553928539,285.3995056152344,294.1499938964844,295.96728515625,292.0982971191406,297.4551086425781,296.10943603515625,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378605220466,1.0291154595165608e-08,0.0010378502774983,-0.0260091014206409,0.0,0.0,0.0,-0.0099145844578742,60.0,12.149943351745604,0.0,-7.344073083004332e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.740479436004534e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.54400634765625,0.0,0.0,0.0001025720193865,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,7.575932249892503e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001025719539029,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0004865553928539,285.3995056152344,294.1499938964844,295.96728515625,292.0982971191406,297.4551086425781,296.10943603515625,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378605220466,1.0291154595165608e-08,0.0010378502774983,-0.0260091014206409,0.0,0.0,0.0,-0.0099145844578742,60.0,12.149943351745604,0.0,-7.344073083004332e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,9.728697477839888e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5401306152344,0.0,0.0,0.0001024479497573,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,7.566768181277439e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001024478842737,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0004859668551944,285.3957824707031,294.1499938964844,295.9225769042969,292.0900573730469,297.4358825683594,296.0666198730469,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366059141233,1.014433337331866e-08,0.0010365957859903,-0.0256247390061616,0.0,0.0,0.0,-0.0098418043926358,60.0,12.110186576843262,0.0,-7.32631448840948e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,9.723180119181052e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.538330078125,0.0,0.0,0.0001023898439598,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,7.562476821476594e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.0001023897784762,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0004856912710238,285.39404296875,294.1499938964844,295.9017028808594,292.086181640625,297.42681884765625,296.0464782714844,285.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360168525949,1.0075575040957574e-08,0.0010360067244619,-0.0254447348415851,0.0,0.0,0.0,-0.0098077123984694,60.0,12.091476440429688,0.0,-7.318005401657501e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.70616820268333e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5327453613281,0.0,0.0,0.0001022107026074,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,7.549245492555201e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001022106443997,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0004848415264859,285.3887634277344,294.1499938964844,295.8371887207031,292.0740966796875,297.39794921875,295.9840087890625,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342039167881,9.863585503921968e-09,0.0010341940214857,-0.0248897429555654,0.0,0.0,0.0,-0.0097026200965046,60.0,12.03339958190918,0.0,-7.292416626114574e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.70616820268333e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5327453613281,0.0,0.0,0.0001022107026074,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,7.549245492555201e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001022106443997,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0004848415264859,285.3887634277344,294.1499938964844,295.8371887207031,292.0740966796875,297.39794921875,295.9840087890625,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342039167881,9.863585503921968e-09,0.0010341940214857,-0.0248897429555654,0.0,0.0,0.0,-0.0097026200965046,60.0,12.03339958190918,0.0,-7.292416626114574e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.689424769021572e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5273132324219,0.0,0.0,0.0001020343843265,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.536222983617336e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001020343188429,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0004840051697101,285.3836364746094,294.1499938964844,295.7740173339844,292.06207275390625,297.3685302734375,295.9223022460937,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654930188673916e-09,0.0010324098402634,-0.0243434589356184,0.0,0.0,0.0,-0.0095991808921098,60.0,11.97579288482666,0.0,-7.267274071409703e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.689424769021572e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5273132324219,0.0,0.0,0.0001020343843265,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.536222983617336e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001020343188429,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0004840051697101,285.3836364746094,294.1499938964844,295.7740173339844,292.06207275390625,297.3685302734375,295.9223022460937,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654930188673916e-09,0.0010324098402634,-0.0243434589356184,0.0,0.0,0.0,-0.0095991808921098,60.0,11.97579288482666,0.0,-7.267274071409703e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.681149094831198e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.524658203125,0.0,0.0,0.0001019472401821,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,7.529786671511829e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001019471746985,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0004835918080061,285.3811340332031,294.1499938964844,295.7430114746094,292.05615234375,297.3535461425781,295.8919372558594,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551810009611472e-09,0.001031529973261,-0.0240734666585922,0.0,0.0,0.0,-0.0095480689778923,60.0,11.94725227355957,0.0,-7.254864442529654e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.67293162830174e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.52203369140625,0.0,0.0,0.0001018606999423,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,7.523394742747769e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001018606417346,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0004831813275814,285.37872314453125,294.1499938964844,295.71246337890625,292.0502624511719,297.33843994140625,295.86181640625,285.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449401261463208e-09,0.0010306542972102,-0.0238053370267152,0.0,0.0,0.0,-0.0094973007217049,60.0,11.91891384124756,0.0,-7.242550736918929e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.656665497459473e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.516845703125,0.0,0.0,0.0001016894093481,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,7.510743307648227e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001016893511405,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0004823688359465,285.3739013671875,294.1499938964844,295.6528015136719,292.0387268066406,297.3080139160156,295.80230712890625,285.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246702958876084e-09,0.0010289190104231,-0.0232746098190546,0.0,0.0,0.0,-0.0093968044966459,60.0,11.86264419555664,0.0,-7.218209674419995e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.656665497459473e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.516845703125,0.0,0.0,0.0001016894093481,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,7.510743307648227e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001016893511405,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0004823688359465,285.3739013671875,294.1499938964844,295.6528015136719,292.0387268066406,297.3080139160156,295.80230712890625,285.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246702958876084e-09,0.0010289190104231,-0.0232746098190546,0.0,0.0,0.0,-0.0093968044966459,60.0,11.86264419555664,0.0,-7.218209674419995e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,9.640624921303242e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5117492675781,0.0,0.0,0.0001015204979921,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,7.498267223127186e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001015204397845,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.000481567607494,285.3692932128906,294.1499938964844,295.5953063964844,292.02752685546875,297.27716064453125,295.74432373046875,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046815740987313e-09,0.001027209800668,-0.0227512214332819,0.0,0.0,0.0,-0.0092977117747068,60.0,11.80719757080078,0.0,-7.194245199571014e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,9.640624921303242e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5117492675781,0.0,0.0,0.0001015204979921,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,7.498267223127186e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001015204397845,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.000481567607494,285.3692932128906,294.1499938964844,295.5953063964844,292.02752685546875,297.27716064453125,295.74432373046875,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046815740987313e-09,0.001027209800668,-0.0227512214332819,0.0,0.0,0.0,-0.0092977117747068,60.0,11.80719757080078,0.0,-7.194245199571014e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.624795347917824e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068054199219,0.0,0.0,0.0001013537985272,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,7.485955575248227e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001013537403196,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0004807768855243,285.36480712890625,294.1499938964844,295.540283203125,292.0167541503906,297.2458801269531,295.6881103515625,285.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849553978507174e-09,0.0010255230590701,-0.0222346894443035,0.0,0.0,0.0,-0.009199921041727,60.0,11.752850532531738,0.0,-7.170635285547179e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.624795347917824e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068054199219,0.0,0.0,0.0001013537985272,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,7.485955575248227e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001013537403196,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0004807768855243,285.36480712890625,294.1499938964844,295.540283203125,292.0167541503906,297.2458801269531,295.6881103515625,285.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849553978507174e-09,0.0010255230590701,-0.0222346894443035,0.0,0.0,0.0,-0.009199921041727,60.0,11.752850532531738,0.0,-7.170635285547179e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
