time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226380,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.609169501345605e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0001011892527458,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,7.473801815649495e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0001011891945381,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004799963498953,285.3605041503906,294.1499938964844,295.4879455566406,292.00653076171875,297.2142944335937,295.6339111328125,285.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654830629950538e-09,0.001023857970722,-0.0217247866094112,0.0,0.0,0.0,-0.009103387594223,60.0,11.69972038269043,0.0,-7.147367142579243e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.609169501345605e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0001011892527458,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,7.473801815649495e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0001011891945381,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004799963498953,285.3605041503906,294.1499938964844,295.4879455566406,292.00653076171875,297.2142944335937,295.6339111328125,285.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654830629950538e-09,0.001023857970722,-0.0217247866094112,0.0,0.0,0.0,-0.009103387594223,60.0,11.69972038269043,0.0,-7.147367142579243e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.601427154848352e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4996337890625,0.0,0.0,0.0001011077256407,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,7.467780233127996e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.000101107667433,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004796096473,285.3584289550781,294.1499938964844,295.462890625,292.0016784667969,297.1983642578125,295.6078186035156,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.558360242716391e-09,0.001023035030812,-0.0214721634984016,0.0,0.0,0.0,-0.0090555734932422,60.0,11.673763275146484,0.0,-7.13585279754625e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.59373646765016e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4972839355469,0.0,0.0,0.0001010267369565,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,7.461797940777615e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001010266787488,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.000479225476738,285.3563842773437,294.1499938964844,295.4385986328125,291.9969482421875,297.1824035644531,295.5823059082031,285.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462517797624969e-09,0.0010222155833616,-0.0212211813777685,0.0,0.0,0.0,-0.0090080602094531,60.0,11.648178100585938,0.0,-7.124423717641548e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,9.578508615959436e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4927062988281,0.0,0.0,0.0001008663748507,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,7.449954136973247e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.000100866323919,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.000478464848129,285.3523864746094,294.1499938964844,295.3925170898437,291.98809814453125,297.1503295898437,295.5326538085937,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272759366434457e-09,0.0010205908911302,-0.0207242500036954,0.0,0.0,0.0,-0.008913978934288,60.0,11.59785270690918,0.0,-7.10182135321702e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,9.578508615959436e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4927062988281,0.0,0.0,0.0001008663748507,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,7.449954136973247e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.000100866323919,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.000478464848129,285.3523864746094,294.1499938964844,295.3925170898437,291.98809814453125,297.1503295898437,295.5326538085937,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272759366434457e-09,0.0010205908911302,-0.0207242500036954,0.0,0.0,0.0,-0.008913978934288,60.0,11.59785270690918,0.0,-7.10182135321702e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,9.567084634909406e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4892883300781,0.0,0.0,0.0001007460814435,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,7.441069465130568e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001007460232358,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0004778942093253,285.3494567871094,294.1499938964844,295.35986328125,291.98193359375,297.1258544921875,295.4968566894531,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.13040301750334e-09,0.0010193744674324,-0.0203514415770769,0.0,0.0,0.0,-0.0088434107601642,60.0,11.560832977294922,0.0,-7.08488840928112e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,9.563498315401377e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4882202148437,0.0,0.0,0.0001007083119475,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.43827986298129e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001007082537398,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.000477715046145,285.3485412597656,294.1499938964844,295.3500061035156,291.9801025390625,297.1181335449219,295.4856872558594,285.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.08570810306719e-09,0.0010189914610236,-0.020234391093254,0.0,0.0,0.0,-0.0088212490081787,60.0,11.549202919006348,0.0,-7.079576391788579e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.548635716782884e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4838562011719,0.0,0.0,0.0001005517988232,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.426719821523875e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0001005517406156,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0004769726656377,285.3448181152344,294.1499938964844,295.31134033203125,291.97296142578125,297.0858459472656,295.4415588378906,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900502474456061e-09,0.0010174077469855,-0.019749354571104,0.0,0.0,0.0,-0.0087294355034828,60.0,11.502411842346191,-0.0,-7.05758580465954e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.548635716782884e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4838562011719,0.0,0.0,0.0001005517988232,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.426719821523875e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0001005517406156,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0004769726656377,285.3448181152344,294.1499938964844,295.31134033203125,291.97296142578125,297.0858459472656,295.4415588378906,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900502474456061e-09,0.0010174077469855,-0.019749354571104,0.0,0.0,0.0,-0.0087294355034828,60.0,11.502411842346191,-0.0,-7.05758580465954e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,9.533869160804898e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4796142578125,0.0,0.0,0.0001003963043331,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,7.415234722429886e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001003962461254,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0004762350872624,285.3412780761719,294.1499938964844,295.2765808105469,291.9667358398437,297.0535888671875,295.4005432128906,285.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716496774889947e-09,0.001015834393911,-0.0192674454301595,0.0,0.0,0.0,-0.0086382161825895,60.0,11.457493782043455,-0.0,-7.035771432128969e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,9.533869160804898e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4796142578125,0.0,0.0,0.0001003963043331,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,7.415234722429886e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001003962461254,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0004762350872624,285.3412780761719,294.1499938964844,295.2765808105469,291.9667358398437,297.0535888671875,295.4005432128906,285.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716496774889947e-09,0.001015834393911,-0.0192674454301595,0.0,0.0,0.0,-0.0086382161825895,60.0,11.457493782043455,-0.0,-7.035771432128969e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.52650880208239e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4775390625,0.0,0.0,0.0001003187935566,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,7.409509998979047e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,0.0001003187426249,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0004758674185723,285.3395690917969,294.1499938964844,295.26055908203125,291.9639587402344,297.0375061035156,295.3815612792969,285.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624779918558033e-09,0.0010150518501177,-0.0190272312611341,0.0,0.0,0.0,-0.0085927564650774,60.0,11.435894012451172,-0.0,-7.02491007587014e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.519170998828486e-05,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4754943847656,0.0,0.0,0.0001002415156108,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,7.403802737826481e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0001002414646791,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0004755008849315,285.337890625,294.1499938964844,295.24542236328125,291.9613647460937,297.0214233398437,295.3633728027344,285.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533337509357807e-09,0.001014269888401,-0.0187877379357814,0.0,0.0,0.0,-0.0085474243387579,60.0,11.41469669342041,-0.0,-7.014089931089984e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.50457906583324e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47149658203125,0.0,0.0,0.0001000878546619,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,7.392452971544117e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001000878037302,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0004747720086015,285.3346252441406,294.1499938964844,295.2176208496094,291.956787109375,296.9893493652344,295.3285217285156,285.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351504294206279e-09,0.0010127132991328,-0.0183114930987358,0.0,0.0,0.0,-0.0084572732448577,60.0,11.373123168945312,-0.0,-6.99259956604692e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.50457906583324e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47149658203125,0.0,0.0,0.0001000878546619,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,7.392452971544117e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001000878037302,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0004747720086015,285.3346252441406,294.1499938964844,295.2176208496094,291.956787109375,296.9893493652344,295.3285217285156,285.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351504294206279e-09,0.0010127132991328,-0.0183114930987358,0.0,0.0,0.0,-0.0084572732448577,60.0,11.373123168945312,-0.0,-6.99259956604692e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,9.49009190662764e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46759033203125,0.0,0.0,9.99353069346398e-05,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,7.381186151178554e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,9.993525600293653e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.000474048370961,285.3315124511719,294.1499938964844,295.1929626464844,291.95294189453125,296.9574890136719,295.2968444824219,285.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170984694937488e-09,0.0010111697483807,-0.0178386755287647,0.0,0.0,0.0,-0.0083677824586629,60.0,11.333269119262695,-0.0,-6.971296784286096e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,9.49009190662764e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46759033203125,0.0,0.0,9.99353069346398e-05,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,7.381186151178554e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,9.993525600293653e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.000474048370961,285.3315124511719,294.1499938964844,295.1929626464844,291.95294189453125,296.9574890136719,295.2968444824219,285.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170984694937488e-09,0.0010111697483807,-0.0178386755287647,0.0,0.0,0.0,-0.0083677824586629,60.0,11.333269119262695,-0.0,-6.971296784286096e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.475686238147318e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638061523437,0.0,0.0,9.978360321838407e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.369981176452711e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.97835522866808e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.000473328778753,285.3285217285156,294.1499938964844,295.171142578125,291.9497985839844,296.92584228515625,295.26806640625,285.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991470513639797e-09,0.0010096346959471,-0.0173684805631637,0.0,0.0,0.0,-0.008278788998723,60.0,11.294978141784668,-0.0,-6.950144637585255e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.475686238147318e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638061523437,0.0,0.0,9.978360321838407e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.369981176452711e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.97835522866808e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.000473328778753,285.3285217285156,294.1499938964844,295.171142578125,291.9497985839844,296.92584228515625,295.26806640625,285.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991470513639797e-09,0.0010096346959471,-0.0173684805631637,0.0,0.0,0.0,-0.008278788998723,60.0,11.294978141784668,-0.0,-6.950144637585255e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.461368608754128e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4601135253906,0.0,0.0,9.963283082470298e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.358845323324203e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,9.963277989299968e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,0.000472613639431,285.32568359375,294.1499938964844,295.15191650390625,291.947265625,296.8944396972656,295.2420349121094,285.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813061226296213e-09,0.0010081091895699,-0.0169011671096086,0.0,0.0,0.0,-0.0081903440877795,60.0,11.258142471313477,-0.0,-6.929154494628166e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.461368608754128e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4601135253906,0.0,0.0,9.963283082470298e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.358845323324203e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,9.963277989299968e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,0.000472613639431,285.32568359375,294.1499938964844,295.15191650390625,291.947265625,296.8944396972656,295.2420349121094,285.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813061226296213e-09,0.0010081091895699,-0.0169011671096086,0.0,0.0,0.0,-0.0081903440877795,60.0,11.258142471313477,-0.0,-6.929154494628166e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,9.454237442696468e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.45831298828125,0.0,0.0,9.9557735666167e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,7.353298860834911e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,9.955768473446368e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0004722574085462,285.3243408203125,294.1499938964844,295.1432189941406,291.9462280273437,296.87890625,295.23028564453125,285.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724197643137586e-09,0.0010073508601635,-0.0166683979332447,0.0,0.0,0.0,-0.0081462981179356,60.0,11.24037265777588,-0.0,-6.918710937497964e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.447131014894694e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4565734863281,0.0,0.0,9.948290244210511e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,7.347771315835416e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,9.948285151040182e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0004719024291262,285.3230285644531,294.1499938964844,295.13507080078125,291.9453430175781,296.8634338378906,295.2191162109375,285.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635647142871903e-09,0.0010065936949104,-0.0164364501833915,0.0,0.0,0.0,-0.0081024002283811,60.0,11.222901344299316,-0.0,-6.90831285510285e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.43300619837828e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4530944824219,0.0,0.0,9.933416004059836e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,7.336785347433761e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.933410910889506e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0004711968940682,285.3204650878906,294.1499938964844,295.1203308105469,291.94390869140625,296.83270263671875,295.197998046875,285.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596368254399295e-09,0.0010050871642306,-0.0159754008054733,0.0,0.0,0.0,-0.0080151371657848,60.0,11.188559532165527,-0.0,-6.887667325372604e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.43300619837828e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4530944824219,0.0,0.0,9.933416004059836e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,7.336785347433761e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.933410910889506e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0004711968940682,285.3204650878906,294.1499938964844,295.1203308105469,291.94390869140625,296.83270263671875,295.197998046875,285.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596368254399295e-09,0.0010050871642306,-0.0159754008054733,0.0,0.0,0.0,-0.0080151371657848,60.0,11.188559532165527,-0.0,-6.887667325372604e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.42122787819244e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,9.921012679114938e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,7.327624189201742e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,9.921007585944608e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0004706085601355,285.31842041015625,294.1499938964844,295.109375,291.94305419921875,296.8072204589844,295.18212890625,285.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868894298162e-09,0.0010038325563073,-0.0155909424647688,0.0,0.0,0.0,-0.0079423803836107,60.0,11.160688400268556,-0.0,-6.870475033338155e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.418994886800648e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4497375488281,0.0,0.0,9.918661089614034e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.325887418119237e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.918655996443704e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0004704970051534,285.3180236816406,294.1499938964844,295.107421875,291.94293212890625,296.8023376464844,295.1791076660156,285.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285041376230538e-09,0.0010035941377282,-0.0155180469155311,0.0,0.0,0.0,-0.0079285828396677,60.0,11.15537929534912,-0.0,-6.867217905437428e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,9.405086166225374e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4465026855469,0.0,0.0,9.904014586936682e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,7.315069524338469e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.904009493766353e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0004698022676166,285.3157043457031,294.1499938964844,295.0961303710937,291.9423217773437,296.7723693847656,295.1622619628906,285.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728900748403e-09,0.0010021121706813,-0.015064044855535,0.0,0.0,0.0,-0.0078426636755466,60.0,11.123265266418455,-0.0,-6.846948963357137e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,9.405086166225374e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4465026855469,0.0,0.0,9.904014586936682e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,7.315069524338469e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.904009493766353e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0004698022676166,285.3157043457031,294.1499938964844,295.0961303710937,291.9423217773437,296.7723693847656,295.1622619628906,285.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728900748403e-09,0.0010021121706813,-0.015064044855535,0.0,0.0,0.0,-0.0078426636755466,60.0,11.123265266418455,-0.0,-6.846948963357137e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.391291678184643e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.443359375,0.0,0.0,9.889488137559964e-05,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,7.304340397240594e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.889483771985395e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0004691132344305,285.31353759765625,294.1499938964844,295.0862121582031,291.9420471191406,296.7427978515625,295.147216796875,285.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840175273048e-09,0.0010006423108279,-0.0146137624979019,0.0,0.0,0.0,-0.0077574513852596,60.0,11.092077255249023,-0.0,-6.826876131071914e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.391291678184643e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.443359375,0.0,0.0,9.889488137559964e-05,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,7.304340397240594e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.889483771985395e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0004691132344305,285.31353759765625,294.1499938964844,295.0862121582031,291.9420471191406,296.7427978515625,295.147216796875,285.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840175273048e-09,0.0010006423108279,-0.0146137624979019,0.0,0.0,0.0,-0.0077574513852596,60.0,11.092077255249023,-0.0,-6.826876131071914e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.384437726112084e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4418334960937,0.0,0.0,9.882270387606697e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.299009303096682e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,9.882266022032128e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.000468770856969,285.3125305175781,294.1499938964844,295.0816650390625,291.9420166015625,296.72821044921875,295.1404724121094,285.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432494345474e-09,0.0009999133180826,-0.0143900234252214,0.0,0.0,0.0,-0.0077151176519691,60.0,11.076869010925291,-0.0,-6.81691361137382e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,9.377615060657264e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4403381347656,0.0,0.0,9.87508610705845e-05,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,7.293703674804419e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.875081741483882e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0004684300802182,285.3115234375,294.1499938964844,295.07733154296875,291.9420471191406,296.7137145996094,295.1340637207031,285.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424493706765e-09,0.0009991864208132,-0.0141673292964696,0.0,0.0,0.0,-0.0076729757711291,60.0,11.06183624267578,-0.0,-6.80700438238091e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.36407086555846e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4373779296875,0.0,0.0,9.860823047347368e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,7.283168815774843e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.860818681772798e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004677535325754,285.3096008300781,294.1499938964844,295.0693359375,291.94219970703125,296.6849670410156,295.1219787597656,285.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075892996974289,60.0,11.032110214233398,-0.0,-6.787352901937993e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.36407086555846e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4373779296875,0.0,0.0,9.860823047347368e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,7.283168815774843e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.860818681772798e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004677535325754,285.3096008300781,294.1499938964844,295.0693359375,291.94219970703125,296.6849670410156,295.1219787597656,285.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075892996974289,60.0,11.032110214233398,-0.0,-6.787352901937993e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.350663458462805e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4345703125,0.0,0.0,9.846704051597044e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,7.272740913322195e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,9.846699686022475e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0004670837952289,285.30780029296875,294.1499938964844,295.0619201660156,291.9425048828125,296.6566772460937,295.111083984375,285.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963134070858,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,11.00295352935791,-0.0,-6.767927374085049e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.350663458462805e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4345703125,0.0,0.0,9.846704051597044e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,7.272740913322195e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,9.846699686022475e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0004670837952289,285.30780029296875,294.1499938964844,295.0619201660156,291.9425048828125,296.6566772460937,295.111083984375,285.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963134070858,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,11.00295352935791,-0.0,-6.767927374085049e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.337396477349102e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43182373046875,0.0,0.0,9.83273348538205e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,7.26242215023376e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.832729119807482e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0004664211010094,285.30615234375,294.1499938964844,295.0548400878906,291.9428405761719,296.6287536621094,295.1011962890625,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.97426986694336,-0.0,-6.74873348316396e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
