time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228720,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.337396477349102e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43182373046875,0.0,0.0,9.83273348538205e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,7.26242215023376e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.832729119807482e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0004664211010094,285.30615234375,294.1499938964844,295.0548400878906,291.9428405761719,296.6287536621094,295.1011962890625,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.97426986694336,-0.0,-6.74873348316396e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.324277198174968e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.42919921875,0.0,0.0,9.81891862466e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,7.25221834727563e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.818914259085432e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0004657657991629,285.3045959472656,294.1499938964844,295.0478515625,291.9431457519531,296.60125732421875,295.0921325683594,285.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1047939209070145e-09,0.0009935019770637,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.94593620300293,-0.0,-6.729780466230295e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.324277198174968e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.42919921875,0.0,0.0,9.81891862466e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,7.25221834727563e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.818914259085432e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0004657657991629,285.3045959472656,294.1499938964844,295.0478515625,291.9431457519531,296.60125732421875,295.0921325683594,285.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1047939209070145e-09,0.0009935019770637,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.94593620300293,-0.0,-6.729780466230295e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.31777904042974e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.42791748046875,0.0,0.0,9.81207558652386e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,7.247164467116818e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,9.812071220949292e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0004654412041418,285.3038635253906,294.1499938964844,295.0443115234375,291.9432983398437,296.58770751953125,295.087890625,285.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033492080867,60.0,10.93187427520752,-0.0,-6.720402723203733e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,9.311319445259868e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266967773437,0.0,0.0,9.80527329375036e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,7.242139690788463e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.805268928175792e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0004651185299735,285.3031921386719,294.1499938964844,295.04071044921875,291.9433898925781,296.5742492675781,295.0837707519531,285.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,10.917858123779297,-0.0,-6.711086086852448e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.29851084947586e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.0,0.0,9.791785123525187e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.232177449623123e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.79178075795062e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0004644787404686,285.3018798828125,294.1499938964844,295.0331115722656,291.9434509277344,296.5475158691406,295.0757141113281,285.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843178011476,60.0,10.88987636566162,-0.0,-6.692633292004757e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.29851084947586e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.0,0.0,9.791785123525187e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.232177449623123e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.79178075795062e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0004644787404686,285.3018798828125,294.1499938964844,295.0331115722656,291.9434509277344,296.5475158691406,295.0757141113281,285.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843178011476,60.0,10.88987636566162,-0.0,-6.692633292004757e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.286884596804156e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4220886230469,0.0,0.0,9.7795418696478e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,7.223134889500216e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.779538231668994e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0004638980026356,285.3007507324219,294.1499938964844,295.02557373046875,291.9433288574219,296.52325439453125,295.0685729980469,285.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054385244846,0.0,0.0,0.0,-0.0071125011891126,60.0,10.864089965820312,-0.0,-6.675905694919494e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,9.285877604270354e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4219055175781,0.0,0.0,9.778481762623414e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,7.22235199646093e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.778477397048846e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0004638477112166,285.3006591796875,294.1499938964844,295.0248718261719,291.9432983398437,296.5211486816406,295.06793212890625,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062790229916,60.0,10.861846923828123,-0.0,-6.674456898281278e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.273418982047588e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.419677734375,0.0,0.0,9.76536175585352e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.21266187611036e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,9.76535739027895e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.00046322538401,285.2995910644531,294.1499938964844,295.0157165527344,291.9428405761719,296.4951171875,295.06024169921875,285.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.833688735961914,-0.0,-6.65655690568201e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.273418982047588e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.419677734375,0.0,0.0,9.76536175585352e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.21266187611036e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,9.76535739027895e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.00046322538401,285.2995910644531,294.1499938964844,295.0157165527344,291.9428405761719,296.4951171875,295.06024169921875,285.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.833688735961914,-0.0,-6.65655690568201e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.261140803573652e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.41754150390625,0.0,0.0,9.752432379173116e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,7.203112181741744e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.752428741194308e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0004626120789907,285.2986145019531,294.1499938964844,295.00537109375,291.9420166015625,296.4693603515625,295.05242919921875,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.805279731750488,-0.0,-6.638939709091575e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.261140803573652e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.41754150390625,0.0,0.0,9.752432379173116e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,7.203112181741744e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.752428741194308e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0004626120789907,285.2986145019531,294.1499938964844,295.00537109375,291.9420166015625,296.4693603515625,295.05242919921875,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.805279731750488,-0.0,-6.638939709091575e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,9.255082841264084e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41650390625,0.0,0.0,9.74605354713276e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,7.198400271590799e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,9.746049181558192e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0004623094864655,285.2981872558594,294.1499938964844,294.9996643066406,291.9414367675781,296.4566345214844,295.0484313964844,285.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598272696796e-09,0.000986129976809,-0.0101672168821096,0.0,0.0,0.0,-0.0069160587154328,60.0,10.79089069366455,-0.0,-6.63025616631785e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.249064896721392e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4154968261719,0.0,0.0,9.739715460455044e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,7.193719648057595e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,9.739711822476238e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0004620088730007,285.2977600097656,294.1499938964844,294.9935913085937,291.94073486328125,296.4439392089844,295.0443420410156,285.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606704186255e-09,0.0009854887612164,-0.0099707338958978,0.0,0.0,0.0,-0.0068788826465606,60.0,10.776419639587402,-0.0,-6.621635151304872e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.237143967766316e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135131835937,0.0,0.0,9.727162250783294e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,7.184447895269841e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.727158612804487e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0004614134086295,285.2969970703125,294.1499938964844,294.9801330566406,291.9389343261719,296.418701171875,295.0359191894531,285.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190673011863964e-09,0.000984217505902,-0.0095815472304821,0.0,0.0,0.0,-0.006805240176618,60.0,10.747234344482422,-0.0,-6.604575020219272e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.237143967766316e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135131835937,0.0,0.0,9.727162250783294e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,7.184447895269841e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.727158612804487e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0004614134086295,285.2969970703125,294.1499938964844,294.9801330566406,291.9389343261719,296.418701171875,295.0359191894531,285.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190673011863964e-09,0.000984217505902,-0.0095815472304821,0.0,0.0,0.0,-0.006805240176618,60.0,10.747234344482422,-0.0,-6.604575020219272e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.225452231476083e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4116516113281,0.0,0.0,9.714850602904336e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,7.175354403443635e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,9.714846964925528e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0004608294111676,285.2963562011719,294.1499938964844,294.9647521972656,291.9365539550781,296.3936462402344,295.02691650390625,285.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385612251923e-09,0.0009829718619585,-0.0091998428106307,0.0,0.0,0.0,-0.0067330193705856,60.0,10.71731948852539,-0.0,-6.587864476159666e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.225452231476083e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4116516113281,0.0,0.0,9.714850602904336e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,7.175354403443635e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,9.714846964925528e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0004608294111676,285.2963562011719,294.1499938964844,294.9647521972656,291.9365539550781,296.3936462402344,295.02691650390625,285.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385612251923e-09,0.0009829718619585,-0.0091998428106307,0.0,0.0,0.0,-0.0067330193705856,60.0,10.71731948852539,-0.0,-6.587864476159666e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.21395912882872e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4098815917969,0.0,0.0,9.702747775008902e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.166415161918849e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.702744137030096e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.000460255309008,285.2958068847656,294.1499938964844,294.9471740722656,291.9334716796875,296.3687438964844,295.0172424316406,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177500216314e-09,0.0009817471727728,-0.0088246157392859,0.0,0.0,0.0,-0.0066620241850614,60.0,10.68668270111084,-0.0,-6.571458044390965e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.21395912882872e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4098815917969,0.0,0.0,9.702747775008902e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.166415161918849e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.702744137030096e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.000460255309008,285.2958068847656,294.1499938964844,294.9471740722656,291.9334716796875,296.3687438964844,295.0172424316406,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177500216314e-09,0.0009817471727728,-0.0088246157392859,0.0,0.0,0.0,-0.0066620241850614,60.0,10.68668270111084,-0.0,-6.571458044390965e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.202677756547928e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4081726074219,0.0,0.0,9.690867591416465e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.157640357036144e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,9.690863953437656e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.0004596918006427,285.2953491210937,294.1499938964844,294.9271545410156,291.9296875,296.34393310546875,295.0067443847656,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589605057641165e-09,0.0009805450681596,-0.0084562916308641,0.0,0.0,0.0,-0.0065923365764319,60.0,10.655170440673828,-0.0,-6.555373488481564e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.202677756547928e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4081726074219,0.0,0.0,9.690867591416465e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.157640357036144e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,9.690863953437656e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.0004596918006427,285.2953491210937,294.1499938964844,294.9271545410156,291.9296875,296.34393310546875,295.0067443847656,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589605057641165e-09,0.0009805450681596,-0.0084562916308641,0.0,0.0,0.0,-0.0065923365764319,60.0,10.655170440673828,-0.0,-6.555373488481564e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.19713857001625e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4073791503906,0.0,0.0,9.685034456197172e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,7.153332262532786e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,9.685030818218364e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0004594151105266,285.295166015625,294.1499938964844,294.9161682128906,291.9274597167969,296.33154296875,295.0010681152344,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.52058071584338e-09,0.0009799553081393,-0.0082754334434866,0.0,0.0,0.0,-0.0065581207163631,60.0,10.638920783996582,-0.0,-6.547482911400948e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,9.191637946059927e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4065856933594,0.0,0.0,9.67924206634052e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,7.149053999455646e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,9.679238428361714e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.000459140370367,285.2950134277344,294.1499938964844,294.90447998046875,291.925048828125,296.3191833496094,294.99517822265625,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452047314667084e-09,0.0009793693898245,-0.0080958614125847,0.0,0.0,0.0,-0.0065241456031799,60.0,10.622482299804688,-0.0,-6.53965344099561e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,9.180755296256392e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4050598144531,0.0,0.0,9.667782433098182e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,7.140589877963066e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.667778795119376e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0004585967690218,285.2947692871094,294.1499938964844,294.8788452148437,291.9195251464844,296.29443359375,294.9828796386719,285.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.0077405502088367,0.0,0.0,0.0,-0.0064569171518087,60.0,10.589078903198242,-0.0,-6.52417497803981e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,9.180755296256392e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4050598144531,0.0,0.0,9.667782433098182e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,7.140589877963066e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.667778795119376e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0004585967690218,285.2947692871094,294.1499938964844,294.8788452148437,291.9195251464844,296.29443359375,294.9828796386719,285.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.0077405502088367,0.0,0.0,0.0,-0.0064569171518087,60.0,10.589078903198242,-0.0,-6.52417497803981e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,9.17008801479824e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,9.656548354541884e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,7.132292375899851e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,9.656544716563076e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0004580639069899,285.29461669921875,294.1499938964844,294.8500061035156,291.9129943847656,296.2696228027344,294.9692077636719,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.553985595703123,-0.0,-6.509019812028782e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,9.17008801479824e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,9.656548354541884e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,7.132292375899851e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,9.656544716563076e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0004580639069899,285.29461669921875,294.1499938964844,294.8500061035156,291.9129943847656,296.2696228027344,294.9692077636719,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.553985595703123,-0.0,-6.509019812028782e-08,0.0,281.89703369140625,283.7968444824219,294.22412109375,295.7138977050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.781032918191564e-21,-1.3905164590957818e-21,-1.3905164590957818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
