time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33642578125,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,7.710991485510021e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.000495231419336,293.39630126953125,294.1499938964844,296.0443420410156,293.80841064453125,294.846435546875,296.06866455078125,293.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066044943422e-08,0.0010563273681327,-0.0316647216677665,0.0,0.0,0.0,-0.0109858382493257,60.0,2.090341567993164,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33642578125,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,7.710991485510021e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.000495231419336,293.39630126953125,294.1499938964844,296.0443420410156,293.80841064453125,294.846435546875,296.06866455078125,293.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066044943422e-08,0.0010563273681327,-0.0316647216677665,0.0,0.0,0.0,-0.0109858382493257,60.0,2.090341567993164,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3361511230469,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0004941326333209,293.3948059082031,294.1499938964844,296.0318298339844,293.7965393066406,294.86846923828125,296.0558166503906,293.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178001718154974e-08,0.0010539839277043,-0.0309475846588611,0.0,0.0,0.0,-0.0108499722555279,60.0,2.074698209762573,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3361511230469,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0004941326333209,293.3948059082031,294.1499938964844,296.0318298339844,293.7965393066406,294.86846923828125,296.0558166503906,293.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178001718154974e-08,0.0010539839277043,-0.0309475846588611,0.0,0.0,0.0,-0.0108499722555279,60.0,2.074698209762573,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,9.881710138870405e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.33599853515625,0.0,0.0,0.0001040591669152,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,7.685774471610785e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.0001040591669152,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,0.0004936119075864,293.39404296875,294.1499938964844,296.0257873535156,293.7908020019531,294.87921142578125,296.049560546875,293.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528855491429,1.204810473609541e-08,0.0010528735583648,-0.030607670545578,0.0,0.0,0.0,-0.0107855787500739,60.0,2.067161798477173,0.0,-7.558249848216293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,9.871796646621078e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3358459472656,0.0,0.0,0.0001039547714754,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.678064139327034e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.0001039547714754,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0004931166768074,293.3932800292969,294.1499938964844,296.0198669433594,293.78521728515625,294.8898010253906,296.0434265136719,293.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518291965126,1.1924586651446134e-08,0.0010518173221498,-0.0302844382822513,0.0,0.0,0.0,-0.0107243452221155,60.0,2.0598385334014893,0.0,-7.543091840034323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,9.853496885625646e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3355407714844,0.0,0.0,0.0001037620677379,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,7.663830911042169e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001037620677379,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0004922025837004,293.39178466796875,294.1499938964844,296.0083923339844,293.7743530273437,294.9104919433594,296.0315246582031,293.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498791234567,1.1696583257503336e-08,0.0010498674819245,-0.0296877548098564,0.0,0.0,0.0,-0.0106113133952021,60.0,2.045839309692383,0.0,-7.515151878578763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,9.853496885625646e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3355407714844,0.0,0.0,0.0001037620677379,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,7.663830911042169e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001037620677379,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0004922025837004,293.39178466796875,294.1499938964844,296.0083923339844,293.7743530273437,294.9104919433594,296.0315246582031,293.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498791234567,1.1696583257503336e-08,0.0010498674819245,-0.0296877548098564,0.0,0.0,0.0,-0.0106113133952021,60.0,2.045839309692383,0.0,-7.515151878578763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,9.83708378043957e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.335205078125,0.0,0.0,0.0001035892346408,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,7.651065243408084e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0001035892346408,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004913827287964,293.3902587890625,294.1499938964844,295.9974670410156,293.7640075683594,294.9305725097656,296.0201110839844,293.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.14920810645458e-08,0.0010481185745447,-0.0291525498032569,0.0,0.0,0.0,-0.0105099324136972,60.0,2.0326380729675293,0.0,-7.490136511023594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,9.83708378043957e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.335205078125,0.0,0.0,0.0001035892346408,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,7.651065243408084e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0001035892346408,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004913827287964,293.3902587890625,294.1499938964844,295.9974670410156,293.7640075683594,294.9305725097656,296.0201110839844,293.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.14920810645458e-08,0.0010481185745447,-0.0291525498032569,0.0,0.0,0.0,-0.0105099324136972,60.0,2.0326380729675293,0.0,-7.490136511023594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,9.822982974583284e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348388671875,0.0,0.0,0.0001034407468978,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.640098192496225e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001034407468978,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.0004906783578917,293.38873291015625,294.1499938964844,295.98699951171875,293.7541198730469,294.9500427246094,296.0091247558594,293.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466277599334,1.1316393155880178e-08,0.0010466164676472,-0.0286927334964275,0.0,0.0,0.0,-0.0104228369891643,60.0,2.020322799682617,0.0,-7.468678830946376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,9.822982974583284e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348388671875,0.0,0.0,0.0001034407468978,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.640098192496225e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001034407468978,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.0004906783578917,293.38873291015625,294.1499938964844,295.98699951171875,293.7541198730469,294.9500427246094,296.0091247558594,293.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466277599334,1.1316393155880178e-08,0.0010466164676472,-0.0286927334964275,0.0,0.0,0.0,-0.0104228369891643,60.0,2.020322799682617,0.0,-7.468678830946376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33447265625,0.0,0.0,0.0001033159787766,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.630883192177862e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0001033159787766,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0004900865606032,293.3872375488281,294.1499938964844,295.97705078125,293.74468994140625,294.96893310546875,295.99859619140625,293.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168774349812338e-08,0.0010453540598973,-0.0283063668757677,0.0,0.0,0.0,-0.0103496555238962,60.0,2.008856296539306,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33447265625,0.0,0.0,0.0001033159787766,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.630883192177862e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0001033159787766,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0004900865606032,293.3872375488281,294.1499938964844,295.97705078125,293.74468994140625,294.96893310546875,295.99859619140625,293.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168774349812338e-08,0.0010453540598973,-0.0283063668757677,0.0,0.0,0.0,-0.0103496555238962,60.0,2.008856296539306,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,9.806243178900333e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33428955078125,0.0,0.0,0.0001032644649967,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,7.627078593941405e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0001032644649967,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,0.000489842146635,293.386474609375,294.1499938964844,295.9722595214844,293.7401428222656,294.9781494140625,295.9934997558594,293.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448443936184,1.1107823105760415e-08,0.0010448333341628,-0.0281468350440263,0.0,0.0,0.0,-0.0103194415569305,60.0,2.003497838973999,0.0,-7.443244243177105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,9.801919804885983e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3340759277344,0.0,0.0,0.000103218932054,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,7.623714918736368e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,0.000103218932054,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,0.000489626196213,293.3857116699219,294.1499938964844,295.9675598144531,293.7357177734375,294.9872436523437,295.988525390625,293.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443839710205,1.1053947090999829e-08,0.001044372911565,-0.0280058197677135,0.0,0.0,0.0,-0.0102927340194582,60.0,1.9983444213867188,0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337097167969,0.0,0.0,9.795036021387205e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33367919921875,0.0,0.0,0.0001031464416882,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,7.618361269123852e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001031464416882,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0004892823053523,293.3841857910156,294.1499938964844,295.95855712890625,293.7271728515625,295.0050964355469,295.9787902832031,293.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436496231704,1.0968180141901485e-08,0.0010436386801302,-0.0277813281863927,0.0,0.0,0.0,-0.0102502116933465,60.0,1.988598585128784,0.0,-7.42624024496763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337097167969,0.0,0.0,9.795036021387205e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33367919921875,0.0,0.0,0.0001031464416882,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,7.618361269123852e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001031464416882,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0004892823053523,293.3841857910156,294.1499938964844,295.95855712890625,293.7271728515625,295.0050964355469,295.9787902832031,293.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436496231704,1.0968180141901485e-08,0.0010436386801302,-0.0277813281863927,0.0,0.0,0.0,-0.0102502116933465,60.0,1.988598585128784,0.0,-7.42624024496763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,9.790946205612272e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.333251953125,0.0,0.0,0.0001031033825711,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,7.615180220454931e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001031033825711,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,0.0004890780546702,293.3826904296875,294.1499938964844,295.95001220703125,293.71905517578125,295.0223999023437,295.96954345703125,293.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432139970362,1.0917225345963288e-08,0.0010432030539959,-0.0276479553431272,0.0,0.0,0.0,-0.0102249514311552,60.0,1.9798380136489868,0.0,-7.420040049055387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,9.790946205612272e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.333251953125,0.0,0.0,0.0001031033825711,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,7.615180220454931e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001031033825711,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,0.0004890780546702,293.3826904296875,294.1499938964844,295.95001220703125,293.71905517578125,295.0223999023437,295.96954345703125,293.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432139970362,1.0917225345963288e-08,0.0010432030539959,-0.0276479553431272,0.0,0.0,0.0,-0.0102249514311552,60.0,1.9798380136489868,0.0,-7.420040049055387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,9.788855822989716e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33282470703125,0.0,0.0,0.0001030813655233,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,7.613554771523923e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.0001030813655233,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408508300781,0.0,0.0,0.0004889736301265,293.38116455078125,294.1499938964844,295.9424133300781,293.7118835449219,295.0392761230469,295.96075439453125,293.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891178625627164e-08,0.0010429803514853,-0.0275797769427299,0.0,0.0,0.0,-0.0102120395749807,60.0,1.9720224142074585,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,9.788855822989716e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33282470703125,0.0,0.0,0.0001030813655233,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,7.613554771523923e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.0001030813655233,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408508300781,0.0,0.0,0.0004889736301265,293.38116455078125,294.1499938964844,295.9424133300781,293.7118835449219,295.0392761230469,295.96075439453125,293.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891178625627164e-08,0.0010429803514853,-0.0275797769427299,0.0,0.0,0.0,-0.0102120395749807,60.0,1.9720224142074585,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3323974609375,0.0,0.0,0.0001030672210617,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,7.612509944010526e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326110839844,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.0004889065166935,293.3796691894531,294.1499938964844,295.93621826171875,293.7060241699219,295.05584716796875,295.95263671875,293.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874440015129494e-08,0.0010428371606394,-0.0275359638035297,0.0,0.0,0.0,-0.0102037405595183,60.0,1.965224266052246,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3323974609375,0.0,0.0,0.0001030672210617,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,7.612509944010526e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326110839844,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.0004889065166935,293.3796691894531,294.1499938964844,295.93621826171875,293.7060241699219,295.05584716796875,295.95263671875,293.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874440015129494e-08,0.0010428371606394,-0.0275359638035297,0.0,0.0,0.0,-0.0102037405595183,60.0,1.965224266052246,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321838378906,0.0,0.0,0.0001030629500746,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,7.61219416745007e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34002685546875,0.0,0.0,0.0004888862604275,293.37890625,294.1499938964844,295.9336242675781,293.7035522460937,295.0639953613281,295.9488830566406,293.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9622774124145508,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319396972656,0.0,0.0,0.0001030605417327,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,0.0001030605417327,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,0.0004888748517259,293.3781433105469,294.1499938964844,295.93133544921875,293.701416015625,295.0720520019531,295.9454650878906,293.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.959654688835144,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3314819335937,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,7.61201954446733e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.0004888750263489,293.37664794921875,294.1499938964844,295.9276733398437,293.69793701171875,295.0878295898437,295.939453125,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9552147388458248,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3314819335937,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,7.61201954446733e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.0004888750263489,293.37664794921875,294.1499938964844,295.9276733398437,293.69793701171875,295.0878295898437,295.939453125,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9552147388458248,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,9.7874624771066e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3310241699219,0.0,0.0,0.0001030666971928,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,7.612471381435171e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001030666971928,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0004889040137641,293.3751220703125,294.1499938964844,295.9251403808594,293.695556640625,295.1031799316406,295.9347839355469,293.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873815625700445e-08,0.0010428318055346,-0.0275343302637338,0.0,0.0,0.0,-0.0102034313604235,60.0,1.951878309249878,0.0,-7.414760005985954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,9.7874624771066e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3310241699219,0.0,0.0,0.0001030666971928,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,7.612471381435171e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001030666971928,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0004889040137641,293.3751220703125,294.1499938964844,295.9251403808594,293.695556640625,295.1031799316406,295.9347839355469,293.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873815625700445e-08,0.0010428318055346,-0.0275343302637338,0.0,0.0,0.0,-0.0102034313604235,60.0,1.951878309249878,0.0,-7.414760005985954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,9.788541501620784e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305358886719,0.0,0.0,0.0001030780549626,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,7.613310299348086e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0001030780549626,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380432128906,0.0,0.0,0.0004889579140581,293.3736267089844,294.1499938964844,295.92364501953125,293.6941223144531,295.1181945800781,295.93121337890625,293.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429575340822,1.0887252877012088e-08,0.0010429467074573,-0.0275695007294416,0.0,0.0,0.0,-0.0102100921794772,60.0,1.9493718147277832,0.0,-7.416394254278202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,9.788541501620784e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305358886719,0.0,0.0,0.0001030780549626,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,7.613310299348086e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,0.0001030780549626,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380432128906,0.0,0.0,0.0004889579140581,293.3736267089844,294.1499938964844,295.92364501953125,293.6941223144531,295.1181945800781,295.93121337890625,293.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429575340822,1.0887252877012088e-08,0.0010429467074573,-0.0275695007294416,0.0,0.0,0.0,-0.0102100921794772,60.0,1.9493718147277832,0.0,-7.416394254278202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,9.79006799752824e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3300476074219,0.0,0.0,0.000103094127553,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,7.61449700803496e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,0.000103094127553,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0004890341660939,293.3721618652344,294.1499938964844,295.9230651855469,293.6935729980469,295.1329345703125,295.9286193847656,293.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431201662868,1.0906271441513128e-08,0.0010431092232465,-0.0276192836463451,0.0,0.0,0.0,-0.0102195208892226,60.0,1.947650909423828,0.0,-7.418707781425837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,9.79006799752824e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3300476074219,0.0,0.0,0.000103094127553,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,7.61449700803496e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,0.000103094127553,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0004890341660939,293.3721618652344,294.1499938964844,295.9230651855469,293.6935729980469,295.1329345703125,295.9286193847656,293.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431201662868,1.0906271441513128e-08,0.0010431092232465,-0.0276192836463451,0.0,0.0,0.0,-0.0102195208892226,60.0,1.947650909423828,0.0,-7.418707781425837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,9.791017509996892e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3298034667969,0.0,0.0,0.0001031041247188,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,7.615235517732799e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001031041247188,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0004890816053375,293.37139892578125,294.1499938964844,295.9231262207031,293.693603515625,295.1401672363281,295.9277648925781,293.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432213312014,1.0918099313528272e-08,0.0010432103881612,-0.0276502426713705,0.0,0.0,0.0,-0.0102253844961524,60.0,1.947153091430664,0.0,-7.420146630465754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,9.79202231974341e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3295288085937,0.0,0.0,0.0001031147112371,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32958984375,0.0,0.0,7.616017683176324e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,0.0001031147112371,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.0004891317803412,293.37066650390625,294.1499938964844,295.92333984375,293.69384765625,295.1473388671875,295.9271240234375,293.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433286661282,1.0930620852889206e-08,0.0010433177230879,-0.0276830177754163,0.0,0.0,0.0,-0.0102315926924347,60.0,1.9467922449111936,0.0,-7.421670034091221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,9.794167272048072e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3290405273437,0.0,0.0,0.0001031373030855,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,7.617686060257256e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,0.0001031373030855,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,0.000489238940645,293.36920166015625,294.1499938964844,295.92437744140625,293.6947937011719,295.1615600585937,295.92626953125,293.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435569565743,1.0957348806073242e-08,0.001043546013534,-0.0277529787272214,0.0,0.0,0.0,-0.0102448416873812,60.0,1.946350574493408,0.0,-7.424922188192795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,9.794167272048072e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3290405273437,0.0,0.0,0.0001031373030855,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,7.617686060257256e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,0.0001031373030855,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,0.000489238940645,293.36920166015625,294.1499938964844,295.92437744140625,293.6947937011719,295.1615600585937,295.92626953125,293.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435569565743,1.0957348806073242e-08,0.001043546013534,-0.0277529787272214,0.0,0.0,0.0,-0.0102448416873812,60.0,1.946350574493408,0.0,-7.424922188192795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,9.796609083423392e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285217285156,0.0,0.0,0.0001031630090437,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,7.619585085194558e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.0001031630090437,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,0.0004893608856946,293.36773681640625,294.1499938964844,295.926025390625,293.6963806152344,295.175537109375,295.9262390136719,293.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438170284032,1.0987765364234292e-08,0.001043806085363,-0.0278325919061899,0.0,0.0,0.0,-0.0102599197998642,60.0,1.9465467929840088,0.0,-7.428624115846105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,9.796609083423392e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285217285156,0.0,0.0,0.0001031630090437,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,7.619585085194558e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.0001031630090437,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,0.0004893608856946,293.36773681640625,294.1499938964844,295.926025390625,293.6963806152344,295.175537109375,295.9262390136719,293.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438170284032,1.0987765364234292e-08,0.001043806085363,-0.0278325919061899,0.0,0.0,0.0,-0.0102599197998642,60.0,1.9465467929840088,0.0,-7.428624115846105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,9.799217514228076e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3280029296875,0.0,0.0,0.0001031904757837,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,7.621613622177392e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.0001031904757837,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004894912126474,293.36627197265625,294.1499938964844,295.9282531738281,293.698486328125,295.1893005371094,295.92694091796875,293.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440949117764,1.102026203625428e-08,0.0010440839687362,-0.0279176495969295,0.0,0.0,0.0,-0.0102760298177599,60.0,1.9472469091415403,0.0,-7.432579707256083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
