time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,9.799217514228076e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3280029296875,0.0,0.0,0.0001031904757837,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,7.621613622177392e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.0001031904757837,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004894912126474,293.36627197265625,294.1499938964844,295.9282531738281,293.698486328125,295.1893005371094,295.92694091796875,293.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440949117764,1.102026203625428e-08,0.0010440839687362,-0.0279176495969295,0.0,0.0,0.0,-0.0102760298177599,60.0,1.9472469091415403,0.0,-7.432579707256083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,9.801926353247836e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.32745361328125,0.0,0.0,0.0001032190048135,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,7.62372073950246e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,0.0001032190048135,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.000489626545459,293.36480712890625,294.1499938964844,295.9309387207031,293.7010192871094,295.202880859375,295.9283142089844,293.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1054016368916564e-08,0.001044372562319,-0.0280060023069381,0.0,0.0,0.0,-0.0102927638217806,60.0,1.9483588933944704,0.0,-7.436690196982455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,9.801926353247836e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.32745361328125,0.0,0.0,0.0001032190048135,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,7.62372073950246e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,0.0001032190048135,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.000489626545459,293.36480712890625,294.1499938964844,295.9309387207031,293.7010192871094,295.202880859375,295.9283142089844,293.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1054016368916564e-08,0.001044372562319,-0.0280060023069381,0.0,0.0,0.0,-0.0102927638217806,60.0,1.9483588933944704,0.0,-7.436690196982455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,9.80329787125811e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3271789550781,0.0,0.0,0.0001032334475894,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,7.624786667292938e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273620605469,0.0,0.0,0.0001032334475894,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0004896949976682,293.3641052246094,294.1499938964844,295.93243408203125,293.7024230957031,295.2095642089844,295.92926025390625,293.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445297230035,1.1071098704462656e-08,0.0010445186635479,-0.0280507132411003,0.0,0.0,0.0,-0.0103012323379516,60.0,1.9490768909454343,0.0,-7.43877066611276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,9.804664296098052e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3269348144531,0.0,0.0,0.0001032478394336,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,7.625850412296131e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270874023437,0.0,0.0,0.0001032478394336,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0004897632752545,293.3633728027344,294.1499938964844,295.9339904785156,293.70391845703125,295.2161865234375,295.9303283691406,293.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088130413838826e-08,0.0010446642991155,-0.0280952919274568,0.0,0.0,0.0,-0.0103096757084131,60.0,1.949850082397461,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,9.80737677309662e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3263854980469,0.0,0.0,0.0001032764048432,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,7.627959712408483e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0001032764048432,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,0.0004898987826891,293.3619384765625,294.1499938964844,295.93731689453125,293.7070617675781,295.2294006347656,295.93267822265625,293.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449643013998,1.1121923826351576e-08,0.0010449532419443,-0.0281837433576583,0.0,0.0,0.0,-0.0103264283388853,60.0,1.951496124267578,0.0,-7.44496304605491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,9.80737677309662e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3263854980469,0.0,0.0,0.0001032764048432,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,7.627959712408483e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0001032764048432,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,0.0004898987826891,293.3619384765625,294.1499938964844,295.93731689453125,293.7070617675781,295.2294006347656,295.93267822265625,293.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449643013998,1.1121923826351576e-08,0.0010449532419443,-0.0281837433576583,0.0,0.0,0.0,-0.0103264283388853,60.0,1.951496124267578,0.0,-7.44496304605491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,9.809983021114022e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258361816406,0.0,0.0,0.0001033038497553,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,7.629986794199795e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,0.0001033038497553,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0004900289932265,293.36053466796875,294.1499938964844,295.9407958984375,293.7103576660156,295.2424011230469,295.9353942871094,293.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452419519424,1.1154392964840554e-08,0.0010452308924868,-0.028268726542592,0.0,0.0,0.0,-0.0103425243869423,60.0,1.9533188343048096,0.0,-7.448920058550358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,9.809983021114022e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258361816406,0.0,0.0,0.0001033038497553,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,7.629986794199795e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,0.0001033038497553,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0004900289932265,293.36053466796875,294.1499938964844,295.9407958984375,293.7103576660156,295.2424011230469,295.9353942871094,293.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452419519424,1.1154392964840554e-08,0.0010452308924868,-0.028268726542592,0.0,0.0,0.0,-0.0103425243869423,60.0,1.9533188343048096,0.0,-7.448920058550358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,9.81241901172325e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3252868652344,0.0,0.0,0.0001033294975059,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,7.631881453562528e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,0.0001033294975059,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0004901506472378,293.359130859375,294.1499938964844,295.94439697265625,293.7137451171875,295.2552490234375,295.9383850097656,293.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455014416947,1.1184738468728028e-08,0.0010454902658239,-0.0283481515944004,0.0,0.0,0.0,-0.0103575680404901,60.0,1.955224752426148,0.0,-7.452619144032725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,9.81241901172325e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3252868652344,0.0,0.0,0.0001033294975059,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,7.631881453562528e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,0.0001033294975059,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0004901506472378,293.359130859375,294.1499938964844,295.94439697265625,293.7137451171875,295.2552490234375,295.9383850097656,293.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455014416947,1.1184738468728028e-08,0.0010454902658239,-0.0283481515944004,0.0,0.0,0.0,-0.0103575680404901,60.0,1.955224752426148,0.0,-7.452619144032725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,9.814616350922734e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3247375488281,0.0,0.0,0.000103352642327,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,7.6335905760061e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.000103352642327,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0004902604268863,293.35772705078125,294.1499938964844,295.9479675292969,293.7171325683594,295.2679138183594,295.9415588378906,293.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457356693223,1.1212121009407385e-08,0.001045724377036,-0.0284198224544525,0.0,0.0,0.0,-0.0103711429983377,60.0,1.9571269750595093,0.0,-7.45595798434806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,9.814616350922734e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3247375488281,0.0,0.0,0.000103352642327,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,7.6335905760061e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.000103352642327,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0004902604268863,293.35772705078125,294.1499938964844,295.9479675292969,293.7171325683594,295.2679138183594,295.9415588378906,293.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457356693223,1.1212121009407385e-08,0.001045724377036,-0.0284198224544525,0.0,0.0,0.0,-0.0103711429983377,60.0,1.9571269750595093,0.0,-7.45595798434806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,9.815565135795624e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,0.0001033626249409,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,7.634328358108178e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,0.0001033626249409,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309631347656,0.0,0.0,0.0004903078079223,293.3570251464844,294.1499938964844,295.94970703125,293.7187805175781,295.274169921875,295.94317626953125,293.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458366014063,1.1223939111459913e-08,0.0010458253091201,-0.0284507535398006,0.0,0.0,0.0,-0.0103770000860095,60.0,1.95803451538086,0.0,-7.457398965016182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,9.816447709454224e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3241882324219,0.0,0.0,0.0001033719236147,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,7.635015208506957e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,0.0001033719236147,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,0.0004903519293293,293.3563537597656,294.1499938964844,295.951416015625,293.72039794921875,295.2803955078125,295.9447937011719,293.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459304321557,1.123493742483106e-08,0.0010459191398695,-0.0284795425832271,0.0,0.0,0.0,-0.0103824520483613,60.0,1.9589112997055047,0.0,-7.458740469701297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,9.818033140618354e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236389160156,0.0,0.0,0.0001033886146615,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,7.6362477557268e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0001033886146615,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0004904310917481,293.35498046875,294.1499938964844,295.9546813964844,293.7234802246094,295.292724609375,295.94805908203125,293.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460995836183,1.1254687848349933e-08,0.0010460882913321,-0.0285312328487634,0.0,0.0,0.0,-0.0103922439739108,60.0,1.960581660270691,0.0,-7.461149209575525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,9.818033140618354e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236389160156,0.0,0.0,0.0001033886146615,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,7.6362477557268e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0001033886146615,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0004904310917481,293.35498046875,294.1499938964844,295.9546813964844,293.7234802246094,295.292724609375,295.94805908203125,293.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460995836183,1.1254687848349933e-08,0.0010460882913321,-0.0285312328487634,0.0,0.0,0.0,-0.0103922439739108,60.0,1.960581660270691,0.0,-7.461149209575525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3230895996094,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0004904880770482,293.3536071777344,294.1499938964844,295.9576110839844,293.7262878417969,295.30499267578125,295.95123291015625,293.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.962076425552368,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3230895996094,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0004904880770482,293.3536071777344,294.1499938964844,295.9576110839844,293.7262878417969,295.30499267578125,295.95123291015625,293.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.962076425552368,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3225402832031,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0001034067608998,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,0.000490517122671,293.35223388671875,294.1499938964844,295.960205078125,293.7287292480469,295.3171081542969,295.9542541503906,293.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276149791683563e-08,0.0010462719947099,-0.0285874065011739,0.0,0.0,0.0,-0.0104028852656483,60.0,1.963209748268128,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3225402832031,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0001034067608998,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,0.000490517122671,293.35223388671875,294.1499938964844,295.960205078125,293.7287292480469,295.3171081542969,295.9542541503906,293.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276149791683563e-08,0.0010462719947099,-0.0285874065011739,0.0,0.0,0.0,-0.0104028852656483,60.0,1.963209748268128,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,9.819730621529744e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3219909667969,0.0,0.0,0.0001034064916893,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,7.637568342033774e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001034064916893,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,0.0004905159003101,293.3509216308594,294.1499938964844,295.9622802734375,293.7306823730469,295.32891845703125,295.9568786621094,293.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462806094437,1.1275835376522993e-08,0.0010462693171575,-0.028586583212018,0.0,0.0,0.0,-0.0104027288034558,60.0,1.9637861251831048,0.0,-7.46372919024907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,9.819730621529744e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3219909667969,0.0,0.0,0.0001034064916893,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,7.637568342033774e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001034064916893,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,0.0004905159003101,293.3509216308594,294.1499938964844,295.9622802734375,293.7306823730469,295.32891845703125,295.9568786621094,293.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462806094437,1.1275835376522993e-08,0.0010462693171575,-0.028586583212018,0.0,0.0,0.0,-0.0104027288034558,60.0,1.9637861251831048,0.0,-7.46372919024907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,9.819387196330354e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3217163085937,0.0,0.0,0.0001034028755384,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,7.637301314389333e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0001034028755384,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277587890625,0.0,0.0,0.0004904987290501,293.3502502441406,294.1499938964844,295.9631042480469,293.7314758300781,295.334716796875,295.9579467773437,293.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046243822202,1.1271557021075296e-08,0.0010462325299158,-0.0285753849893808,0.0,0.0,0.0,-0.0104006072506308,60.0,1.9638255834579468,0.0,-7.463207651881022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,9.818946273298934e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214416503906,0.0,0.0,0.0001033982334774,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,7.636958616785705e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,0.0001033982334774,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0004904767265543,293.349609375,294.1499938964844,295.9637756347656,293.73211669921875,295.3404846191406,295.958984375,293.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461963247507,1.1266060973014191e-08,0.0010461850324645,-0.0285610016435384,0.0,0.0,0.0,-0.0103978803381323,60.0,1.963776707649231,0.0,-7.462536899538463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.817731915973128e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32086181640625,0.0,0.0,0.0001033854496199,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,7.636014197487384e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0001033854496199,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,0.0004904160741716,293.3482971191406,294.1499938964844,295.964599609375,293.7328796386719,295.3519287109375,295.9607849121094,293.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460675694048,1.125093174181302e-08,0.0010460562771186,-0.0285214018076658,0.0,0.0,0.0,-0.0103903822600841,60.0,1.96342933177948,0.0,-7.460691620053694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.817731915973128e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32086181640625,0.0,0.0,0.0001033854496199,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,7.636014197487384e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0001033854496199,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,0.0004904160741716,293.3482971191406,294.1499938964844,295.964599609375,293.7328796386719,295.3519287109375,295.9607849121094,293.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460675694048,1.125093174181302e-08,0.0010460562771186,-0.0285214018076658,0.0,0.0,0.0,-0.0103903822600841,60.0,1.96342933177948,0.0,-7.460691620053694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,9.81554258032702e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3203125,0.0,0.0,0.0001033623921102,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,7.634310895809904e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0001033623921102,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,0.0004903067019768,293.3470153808594,294.1499938964844,295.9646301269531,293.7329406738281,295.3631286621094,295.9619140625,293.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458342730998,1.122364956529509e-08,0.001045823097229,-0.0284499954432249,0.0,0.0,0.0,-0.0103768585249781,60.0,1.962295651435852,0.0,-7.457363437879394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,9.81554258032702e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3203125,0.0,0.0,0.0001033623921102,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,7.634310895809904e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0001033623921102,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,0.0004903067019768,293.3470153808594,294.1499938964844,295.9646301269531,293.7329406738281,295.3631286621094,295.9619140625,293.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458342730998,1.122364956529509e-08,0.001045823097229,-0.0284499954432249,0.0,0.0,0.0,-0.0103768585249781,60.0,1.962295651435852,0.0,-7.457363437879394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,9.812585631152616e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,0.0001033312582876,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,7.63201096560806e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.0001033312582876,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0004901589709334,293.3457336425781,294.1499938964844,295.9638061523437,293.7321472167969,295.37408447265625,295.9624328613281,293.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045519253239,1.1186809700802769e-08,0.0010455080773681,-0.0283535737544298,0.0,0.0,0.0,-0.0103585952892899,60.0,1.960473775863648,0.0,-7.45287138670392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,9.812585631152616e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,0.0001033312582876,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,7.63201096560806e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.0001033312582876,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0004901589709334,293.3457336425781,294.1499938964844,295.9638061523437,293.7321472167969,295.37408447265625,295.9624328613281,293.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045519253239,1.1186809700802769e-08,0.0010455080773681,-0.0283535737544298,0.0,0.0,0.0,-0.0103585952892899,60.0,1.960473775863648,0.0,-7.45287138670392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,9.808687900658696e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3192138671875,0.0,0.0,0.0001032902000588,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,7.62897907407023e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0001032902000588,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0004899642663076,293.344482421875,294.1499938964844,295.9620361328125,293.73046875,295.38482666015625,295.962158203125,293.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451038833707,1.1138236999386208e-08,0.0010450927074998,-0.0282264407724142,0.0,0.0,0.0,-0.0103345159441232,60.0,1.9578064680099487,0.0,-7.44695043408683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,9.808687900658696e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3192138671875,0.0,0.0,0.0001032902000588,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,7.62897907407023e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0001032902000588,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0004899642663076,293.344482421875,294.1499938964844,295.9620361328125,293.73046875,295.38482666015625,295.962158203125,293.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451038833707,1.1138236999386208e-08,0.0010450927074998,-0.0282264407724142,0.0,0.0,0.0,-0.0103345159441232,60.0,1.9578064680099487,0.0,-7.44695043408683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,9.806265734368937e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189392089844,0.0,0.0,0.0001032646978273,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,7.627095328643918e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0001032646978273,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0004898432525806,293.3438415527344,294.1499938964844,295.96075439453125,293.729248046875,295.3900756835937,295.96160888671875,293.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448454413563,1.1108059361220056e-08,0.0010448342654854,-0.028147455304861,0.0,0.0,0.0,-0.0103195533156394,60.0,1.956030011177063,0.0,-7.443273375429271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,9.80367767624557e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.31866455078125,0.0,0.0,0.0001032374493661,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,7.625082798767835e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001032374493661,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,0.0004897140315733,293.3432312011719,294.1499938964844,295.9591979980469,293.727783203125,295.395263671875,295.9608764648437,293.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445697698742,1.1075816708228103e-08,0.0010445587104186,-0.0280630625784397,0.0,0.0,0.0,-0.0103035690262913,60.0,1.9540971517562864,0.0,-7.43934549518599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,9.79797332547605e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.318115234375,0.0,0.0,0.0001031773717841,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,7.620645919814706e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001031773717841,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,0.0004894290468655,293.3420104980469,294.1499938964844,295.9552307128906,293.7240295410156,295.405517578125,295.9589538574219,293.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439634788781,1.1004740230191601e-08,0.0010439524194225,-0.0278770215809345,0.0,0.0,0.0,-0.0102683417499065,60.0,1.9497541189193728,0.0,-7.430690374121697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,9.79797332547605e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.318115234375,0.0,0.0,0.0001031773717841,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,7.620645919814706e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001031773717841,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,0.0004894290468655,293.3420104980469,294.1499938964844,295.9552307128906,293.7240295410156,295.405517578125,295.9589538574219,293.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439634788781,1.1004740230191601e-08,0.0010439524194225,-0.0278770215809345,0.0,0.0,0.0,-0.0102683417499065,60.0,1.9497541189193728,0.0,-7.430690374121697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.7908778116107e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31756591796875,0.0,0.0,0.0001031026622513,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.615127105964348e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0001031026622513,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0004890746204182,293.3407897949219,294.1499938964844,295.95001220703125,293.71905517578125,295.4154052734375,295.9558410644531,293.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432064300403,1.0916339832078847e-08,0.0010431956034153,-0.0276456363499164,0.0,0.0,0.0,-0.0102245127782225,60.0,1.9440317153930664,0.0,-7.419932046559552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.7908778116107e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31756591796875,0.0,0.0,0.0001031026622513,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.615127105964348e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0001031026622513,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0004890746204182,293.3407897949219,294.1499938964844,295.95001220703125,293.71905517578125,295.4154052734375,295.9558410644531,293.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432064300403,1.0916339832078847e-08,0.0010431956034153,-0.0276456363499164,0.0,0.0,0.0,-0.0102245127782225,60.0,1.9440317153930664,0.0,-7.419932046559552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,9.783391578821464e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170166015625,0.0,0.0,0.0001030238272505,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,7.609304884681478e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0001030238272505,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0004887006944045,293.339599609375,294.1499938964844,295.9425354003906,293.7128601074219,295.4250183105469,295.9513854980469,293.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424087522551,1.082306511079878e-08,0.0010423979256302,-0.0274014864116907,0.0,0.0,0.0,-0.0101782726123929,60.0,1.936949253082276,0.0,-7.408589652868613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,9.783391578821464e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170166015625,0.0,0.0,0.0001030238272505,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,7.609304884681478e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0001030238272505,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0004887006944045,293.339599609375,294.1499938964844,295.9425354003906,293.7128601074219,295.4250183105469,295.9513854980469,293.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424087522551,1.082306511079878e-08,0.0010423979256302,-0.0274014864116907,0.0,0.0,0.0,-0.0101782726123929,60.0,1.936949253082276,0.0,-7.408589652868613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
