time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3164978027344,0.0,0.0,0.000102944090031,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0004883224610239,293.33843994140625,294.1499938964844,295.9320983886719,293.7054138183594,295.4342041015625,295.9449157714844,293.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728722799058232e-08,0.0010415914002805,-0.0271545387804508,0.0,0.0,0.0,-0.0101315034553408,60.0,1.9278682470321653,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3164978027344,0.0,0.0,0.000102944090031,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0004883224610239,293.33843994140625,294.1499938964844,295.9320983886719,293.7054138183594,295.4342041015625,295.9449157714844,293.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728722799058232e-08,0.0010415914002805,-0.0271545387804508,0.0,0.0,0.0,-0.0101315034553408,60.0,1.9278682470321653,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,9.772035991773008e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31622314453125,0.0,0.0,0.0001029042468871,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.0001029042468871,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0004881334316451,293.3378601074219,294.1499938964844,295.92584228515625,293.7012634277344,295.4385681152344,295.94061279296875,293.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9223934412002563,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,9.768254676600918e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3159484863281,0.0,0.0,0.0001028644255711,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,0.0001028644255711,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,0.0004879445477854,293.3372802734375,294.1499938964844,295.9189147949219,293.6968688964844,295.44287109375,295.93585205078125,293.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463976089137e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,-0.0100847762078046,60.0,1.9165598154067995,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,9.760698594618587e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3154296875,0.0,0.0,0.0001027848629746,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0001027848629746,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.000487567129312,293.3361511230469,294.1499938964844,295.9031677246094,293.6872863769531,295.4512023925781,295.92535400390625,293.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540323280849861e-08,0.0010399804450571,-0.0266613718122243,0.0,0.0,0.0,-0.0100381057709455,60.0,1.904092788696289,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,9.760698594618587e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3154296875,0.0,0.0,0.0001027848629746,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0001027848629746,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.000487567129312,293.3361511230469,294.1499938964844,295.9031677246094,293.6872863769531,295.4512023925781,295.92535400390625,293.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540323280849861e-08,0.0010399804450571,-0.0266613718122243,0.0,0.0,0.0,-0.0100381057709455,60.0,1.904092788696289,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,9.753164340509102e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149108886719,0.0,0.0,0.0001027055186568,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0001027055186568,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0004871907585766,293.33502197265625,294.1499938964844,295.8851318359375,293.6767578125,295.4590148925781,295.912353515625,293.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446445486422816e-08,0.0010391777614131,-0.0264156237244606,0.0,0.0,0.0,-0.0099915666505694,60.0,1.8896243572235107,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,9.753164340509102e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149108886719,0.0,0.0,0.0001027055186568,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0001027055186568,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0004871907585766,293.33502197265625,294.1499938964844,295.8851318359375,293.6767578125,295.4590148925781,295.912353515625,293.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446445486422816e-08,0.0010391777614131,-0.0264156237244606,0.0,0.0,0.0,-0.0099915666505694,60.0,1.8896243572235107,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.745649003889412e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143920898437,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.579949306091294e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0004868153191637,293.3339233398437,294.1499938964844,295.8650207519531,293.6654357910156,295.4662475585937,295.897216796875,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352805723812253e-08,0.0010383770568296,-0.0261704940348863,0.0,0.0,0.0,-0.0099451458081603,60.0,1.873594164848328,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.745649003889412e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143920898437,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.579949306091294e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0004868153191637,293.3339233398437,294.1499938964844,295.8650207519531,293.6654357910156,295.4662475585937,295.897216796875,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352805723812253e-08,0.0010383770568296,-0.0261704940348863,0.0,0.0,0.0,-0.0099451458081603,60.0,1.873594164848328,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3138732910156,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0004864409856963,293.33282470703125,294.1499938964844,295.8430480957031,293.6533508300781,295.47296142578125,295.8800354003906,293.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025943063837076e-08,0.0010375785641372,-0.0259260535240173,0.0,0.0,0.0,-0.0098988562822341,60.0,1.8561824560165403,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3138732910156,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0004864409856963,293.33282470703125,294.1499938964844,295.8430480957031,293.6533508300781,295.47296142578125,295.8800354003906,293.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025943063837076e-08,0.0010375785641372,-0.0259260535240173,0.0,0.0,0.0,-0.0098988562822341,60.0,1.8561824560165403,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,9.73441856331192e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3135986328125,0.0,0.0,0.0001025081146508,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.571214518975466e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0001025081146508,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0004862543719355,293.3323059082031,294.1499938964844,295.8314208984375,293.6470642089844,295.4760131835937,295.8705139160156,293.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212884760107954e-08,0.0010371806565672,-0.0258042011409997,0.0,0.0,0.0,-0.0098757809028029,60.0,1.84687089920044,0.0,-7.334603679964857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3133544921875,0.0,0.0,0.0001024688172037,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.568312139483169e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001024688172037,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0004860679619014,293.3317565917969,294.1499938964844,295.8194580078125,293.6406555175781,295.4789428710937,295.86065673828125,293.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166393948907173e-08,0.0010367830982431,-0.0256824921816587,0.0,0.0,0.0,-0.0098527334630489,60.0,1.83734130859375,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3128662109375,0.0,0.0,0.0001023903605528,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001023903605528,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004856957821175,293.3307189941406,294.1499938964844,295.7944641113281,293.6273803710937,295.4845275878906,295.8401184082031,293.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073561540480114e-08,0.0010359892621636,-0.0254394635558128,0.0,0.0,0.0,-0.0098067130893468,60.0,1.817832469940185,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3128662109375,0.0,0.0,0.0001023903605528,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001023903605528,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004856957821175,293.3307189941406,294.1499938964844,295.7944641113281,293.6273803710937,295.4845275878906,295.8401184082031,293.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073561540480114e-08,0.0010359892621636,-0.0254394635558128,0.0,0.0,0.0,-0.0098067130893468,60.0,1.817832469940185,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,9.715816122479735e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,7.556746277259663e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0004853251448366,293.3296813964844,294.1499938964844,295.768310546875,293.6137084960937,295.4894714355469,295.8179931640625,293.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981113713308788e-09,0.0010351988021284,-0.0251974388957023,0.0,0.0,0.0,-0.00976088270545,60.0,1.7973148822784424,0.0,-7.306597638034874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,9.715816122479735e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,7.556746277259663e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0004853251448366,293.3296813964844,294.1499938964844,295.768310546875,293.6137084960937,295.4894714355469,295.8179931640625,293.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981113713308788e-09,0.0010351988021284,-0.0251974388957023,0.0,0.0,0.0,-0.00976088270545,60.0,1.7973148822784424,0.0,-7.306597638034874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.711676830193028e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31207275390625,0.0,0.0,0.0001022686337819,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,7.553526666015387e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001022686337819,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0004851183621212,293.3291320800781,294.1499938964844,295.75323486328125,293.6058654785156,295.49188232421875,295.80487060546875,293.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347677161917,9.9295371924768e-09,0.0010347578208893,-0.025062408298254,0.0,0.0,0.0,-0.0097353141754865,60.0,1.7854118347167969,0.0,-7.30037257312688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,9.708425204735248e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3118591308594,0.0,0.0,0.0001022343858494,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,7.550996815552935e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0001022343858494,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0004849559336435,293.32867431640625,294.1499938964844,295.7412109375,293.59967041015625,295.4937744140625,295.7945251464844,293.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889021157505342e-09,0.0010344113688915,-0.0249563362449407,0.0,0.0,0.0,-0.0097152283415198,60.0,1.7760591506958008,0.0,-7.295484749647585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,9.701063390821218e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3113708496094,0.0,0.0,0.000102156867797,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,7.545271364506334e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.000102156867797,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,0.0004845881776418,293.32769775390625,294.1499938964844,295.71337890625,293.5853881835937,295.4974975585937,295.7699584960937,293.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797298083924488e-09,0.0010336270788684,-0.0247161984443664,0.0,0.0,0.0,-0.0096697574481368,60.0,1.7542483806610107,0.0,-7.284424441422743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,9.701063390821218e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3113708496094,0.0,0.0,0.000102156867797,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,7.545271364506334e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.000102156867797,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,0.0004845881776418,293.32769775390625,294.1499938964844,295.71337890625,293.5853881835937,295.4974975585937,295.7699584960937,293.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797298083924488e-09,0.0010336270788684,-0.0247161984443664,0.0,0.0,0.0,-0.0096697574481368,60.0,1.7542483806610107,0.0,-7.284424441422743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,9.697397763375192e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111267089844,0.0,0.0,0.0001021182615659,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,7.542419916717336e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001021182615659,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004844050854444,293.32720947265625,294.1499938964844,295.69927978515625,293.57818603515625,295.4990539550781,295.7572326660156,293.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332462843507,9.751627061405088e-09,0.0010332365054637,-0.0245966259390115,0.0,0.0,0.0,-0.0096471169963479,60.0,1.7431529760360718,0.0,-7.278920577391548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,9.69373868429102e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3108825683594,0.0,0.0,0.0001020797353703,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,7.539574289694428e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001020797353703,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0004842223133891,293.32672119140625,294.1499938964844,295.6850891113281,293.57098388671875,295.5004272460937,295.7443542480469,293.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328564094379,9.7060377513003e-09,0.0010328467469662,-0.0244772676378488,0.0,0.0,0.0,-0.0096245165914297,60.0,1.732003688812256,0.0,-7.273428792586857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,9.686437260825188e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104248046875,0.0,0.0,0.0001020028430502,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,7.533895404776558e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0001020028430502,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0004838575841858,293.3257751464844,294.1499938964844,295.6565246582031,293.5565185546875,295.5029602050781,295.7182922363281,293.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320785222575,9.615068741197774e-09,0.0010320688597857,-0.0242390930652618,0.0,0.0,0.0,-0.0095794191583991,60.0,1.7096266746520996,0.0,-7.262475776315115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,9.686437260825188e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104248046875,0.0,0.0,0.0001020028430502,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,7.533895404776558e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0001020028430502,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0004838575841858,293.3257751464844,294.1499938964844,295.6565246582031,293.5565185546875,295.5029602050781,295.7182922363281,293.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320785222575,9.615068741197774e-09,0.0010320688597857,-0.0242390930652618,0.0,0.0,0.0,-0.0095794191583991,60.0,1.7096266746520996,0.0,-7.262475776315115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,9.679173672338948e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,0.0001019263581838,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,7.528246351284906e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001019263581838,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0004834947467315,293.3248291015625,294.1499938964844,295.6279296875,293.5421142578125,295.5048522949219,295.6917724609375,293.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.524569577479273e-09,0.0010312950471416,-0.0240021497011184,0.0,0.0,0.0,-0.0095345545560121,60.0,1.687188982963562,0.0,-7.251588129975063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,9.679173672338948e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,0.0001019263581838,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,7.528246351284906e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001019263581838,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0004834947467315,293.3248291015625,294.1499938964844,295.6279296875,293.5421142578125,295.5048522949219,295.6917724609375,293.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.524569577479273e-09,0.0010312950471416,-0.0240021497011184,0.0,0.0,0.0,-0.0095345545560121,60.0,1.687188982963562,0.0,-7.251588129975063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,9.67194646364078e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3095092773437,0.0,0.0,0.0001018502516672,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,7.522624946432188e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001018502516672,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0004831337428186,293.32391357421875,294.1499938964844,295.5995483398437,293.5278625488281,295.5062255859375,295.6650085449219,293.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305345058441,9.434525161111653e-09,0.001030525076203,-0.0237663891166448,0.0,0.0,0.0,-0.0094899162650108,60.0,1.664859652519226,0.0,-7.240763011395759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,9.67194646364078e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3095092773437,0.0,0.0,0.0001018502516672,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,7.522624946432188e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001018502516672,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0004831337428186,293.32391357421875,294.1499938964844,295.5995483398437,293.5278625488281,295.5062255859375,295.6650085449219,293.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305345058441,9.434525161111653e-09,0.001030525076203,-0.0237663891166448,0.0,0.0,0.0,-0.0094899162650108,60.0,1.664859652519226,0.0,-7.240763011395759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,9.664755634730682e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3090515136719,0.0,0.0,0.0001017745307763,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,7.517032645409927e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001017745307763,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0004827745724469,293.3230285644531,294.1499938964844,295.5715637207031,293.5138854980469,295.507080078125,295.6382141113281,293.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297683766111,9.344937268451758e-09,0.0010297590633854,-0.0235318206250667,0.0,0.0,0.0,-0.0094455033540725,60.0,1.642788290977478,0.0,-7.230001131119934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,9.664755634730682e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3090515136719,0.0,0.0,0.0001017745307763,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,7.517032645409927e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001017745307763,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0004827745724469,293.3230285644531,294.1499938964844,295.5715637207031,293.5138854980469,295.507080078125,295.6382141113281,293.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297683766111,9.344937268451758e-09,0.0010297590633854,-0.0235318206250667,0.0,0.0,0.0,-0.0094455033540725,60.0,1.642788290977478,0.0,-7.230001131119934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,9.661178773967548e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3088073730469,0.0,0.0,0.0001017368631437,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,7.514249591622502e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001017368631437,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0004825958749279,293.32257080078125,294.1499938964844,295.5578308105469,293.5070495605469,295.5072631835937,295.6249084472656,293.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293872328475,9.300365810815949e-09,0.0010293779196217,-0.0234151165932416,0.0,0.0,0.0,-0.0094234077259898,60.0,1.6319500207901,0.0,-7.224649323234189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.65760846156627e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.30859375,0.0,0.0,0.0001016992682707,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,7.511473086196929e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001016992682707,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0004824175557587,293.3221435546875,294.1499938964844,295.54425048828125,293.50030517578125,295.5073547363281,295.61163330078125,293.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290069039911,9.255889388271044e-09,0.0010289977071806,-0.0232986640185117,0.0,0.0,0.0,-0.0094013586640357,60.0,1.6212157011032104,0.0,-7.219311726203159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,9.650489664636552e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.30816650390625,0.0,0.0,0.0001016243040794,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,7.505936082452536e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0001016243040794,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0004820619360543,293.3212890625,294.1499938964844,295.517822265625,293.4871520996094,295.50732421875,295.5852966308594,293.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167190562209273e-09,0.0010282391449436,-0.0230664145201444,0.0,0.0,0.0,-0.0093573862686753,60.0,1.600002408027649,0.0,-7.208672059277887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,9.650489664636552e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.30816650390625,0.0,0.0,0.0001016243040794,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,7.505936082452536e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0001016243040794,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0004820619360543,293.3212890625,294.1499938964844,295.517822265625,293.4871520996094,295.50732421875,295.5852966308594,293.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167190562209273e-09,0.0010282391449436,-0.0230664145201444,0.0,0.0,0.0,-0.0093573862686753,60.0,1.600002408027649,0.0,-7.208672059277887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.643418889027088e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3077392578125,0.0,0.0,0.0001015498419292,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,7.500436913687736e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0001015498419292,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0004817087319679,293.3204345703125,294.1499938964844,295.49249267578125,293.474609375,295.5068664550781,295.5595397949219,293.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079093921116056e-09,0.0010274858213961,-0.0228357408195734,0.0,0.0,0.0,-0.0093137137591838,60.0,1.57956862449646,0.0,-7.198112683681759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.643418889027088e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3077392578125,0.0,0.0,0.0001015498419292,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,7.500436913687736e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0001015498419292,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0004817087319679,293.3204345703125,294.1499938964844,295.49249267578125,293.474609375,295.5068664550781,295.5595397949219,293.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079093921116056e-09,0.0010274858213961,-0.0228357408195734,0.0,0.0,0.0,-0.0093137137591838,60.0,1.57956862449646,0.0,-7.198112683681759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,9.63892089203e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074645996094,0.0,0.0,0.0001015024827211,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,7.496938633266836e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001015024827211,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0004814840795006,293.31988525390625,294.1499938964844,295.4769592285156,293.4669189453125,295.5063171386719,295.54351806640625,293.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270157363265,9.023056968260336e-09,0.0010270066559314,-0.0226890109479427,0.0,0.0,0.0,-0.0092859342694282,60.0,1.567058801651001,0.0,-7.191399475914295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,9.636392496759072e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.30731201171875,0.0,0.0,0.0001014758527162,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.494971941923723e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0001014758527162,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.0004813577397726,293.3196105957031,294.1499938964844,295.4684753417969,293.4627380371094,295.5060119628906,295.5345153808594,293.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267462348565,8.991550615178312e-09,0.0010267372708767,-0.0226065106689929,0.0,0.0,0.0,-0.0092703141272068,60.0,1.560022234916687,0.0,-7.187627204530146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,9.629413398215549e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.306884765625,0.0,0.0,0.0001014023582683,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,7.48954334994778e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0001014023582683,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0004810091340914,293.3187866210937,294.1499938964844,295.446044921875,293.45166015625,295.5048217773437,295.5104064941406,293.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260025737807,8.90459705971125e-09,0.0010259936098009,-0.0223788227885961,0.0,0.0,0.0,-0.0092272078618407,60.0,1.5415267944335938,0.0,-7.177219174536732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
