time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,9.629413398215549e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.306884765625,0.0,0.0,0.0001014023582683,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,7.48954334994778e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0001014023582683,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0004810091340914,293.3187866210937,294.1499938964844,295.446044921875,293.45166015625,295.5048217773437,295.5104064941406,293.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260025737807,8.90459705971125e-09,0.0010259936098009,-0.0223788227885961,0.0,0.0,0.0,-0.0092272078618407,60.0,1.5415267944335938,0.0,-7.177219174536732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.625945676816627e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3066711425781,0.0,0.0,0.0001013658402371,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,7.486846880055964e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001013658402371,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0004808359080925,293.3183898925781,294.1499938964844,295.4354858398437,293.44647216796875,295.5040283203125,295.4989318847656,293.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256331879645,8.861395173198616e-09,0.0010256243404,-0.0222656950354576,0.0,0.0,0.0,-0.0092057911679148,60.0,1.53287672996521,0.0,-7.172051397219549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,9.622486686566845e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3064880371094,0.0,0.0,0.0001013294167933,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,7.484156230930239e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001013294167933,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,0.0004806631477549,293.3179931640625,294.1499938964844,295.4253845214844,293.4414978027344,295.5032043457031,295.4877319335937,293.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252646170556,8.818298979917927e-09,0.0010252557694911,-0.0221528466790914,0.0,0.0,0.0,-0.0091844266280531,60.0,1.5244752168655396,0.0,-7.16689783075708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.615591989131644e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3060607910156,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,7.478793850168586e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0004803187330253,293.31719970703125,294.1499938964844,295.40673828125,293.4323425292969,295.5014343261719,295.4659423828125,293.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732400580413469e-09,0.0010245211888104,-0.0219279136508703,0.0,0.0,0.0,-0.0091418419033288,60.0,1.50828754901886,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.615591989131644e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3060607910156,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,7.478793850168586e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0004803187330253,293.31719970703125,294.1499938964844,295.40673828125,293.4323425292969,295.5014343261719,295.4659423828125,293.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732400580413469e-09,0.0010245211888104,-0.0219279136508703,0.0,0.0,0.0,-0.0091418419033288,60.0,1.50828754901886,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,9.608758409740405e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3056640625,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.473478763131425e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0004799773741979,293.31646728515625,294.1499938964844,295.3903503417969,293.4242858886719,295.4993591308594,295.4459533691406,293.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647255356208916e-09,0.0010237931273877,-0.021704951301217,0.0,0.0,0.0,-0.0090996325016021,60.0,1.4938998222351074,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,9.608758409740405e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3056640625,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.473478763131425e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0004799773741979,293.31646728515625,294.1499938964844,295.3903503417969,293.4242858886719,295.4993591308594,295.4459533691406,293.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647255356208916e-09,0.0010237931273877,-0.021704951301217,0.0,0.0,0.0,-0.0090996325016021,60.0,1.4938998222351074,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,9.6019750344567e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3052978515625,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0004796385182999,293.3157043457031,294.1499938964844,295.3764343261719,293.4174499511719,295.49713134765625,295.427734375,293.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562737185968672e-09,0.0010230704210698,-0.0214836280792951,0.0,0.0,0.0,-0.0090577332302927,60.0,1.4811701774597168,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,9.6019750344567e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3052978515625,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0004796385182999,293.3157043457031,294.1499938964844,295.3764343261719,293.4174499511719,295.49713134765625,295.427734375,293.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562737185968672e-09,0.0010230704210698,-0.0214836280792951,0.0,0.0,0.0,-0.0090577332302927,60.0,1.4811701774597168,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049011230469,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.0004793023399543,293.3149719238281,294.1499938964844,295.3652038574219,293.4119567871094,295.4947204589844,295.4115295410156,293.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478886037721622e-09,0.0010223534191027,-0.0212640464305877,0.0,0.0,0.0,-0.0090161645784974,60.0,1.4702880382537842,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049011230469,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.0004793023399543,293.3149719238281,294.1499938964844,295.3652038574219,293.4119567871094,295.4947204589844,295.4115295410156,293.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478886037721622e-09,0.0010223534191027,-0.0212640464305877,0.0,0.0,0.0,-0.0090161645784974,60.0,1.4702880382537842,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,9.591906564310192e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3047180175781,0.0,0.0,0.0001010073974612,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001010073974612,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0004791356041096,293.31463623046875,294.1499938964844,295.3606872558594,293.4097595214844,295.49346923828125,295.4045104980469,293.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437297083219164e-09,0.0010219978867098,-0.0211551375687122,0.0,0.0,0.0,-0.0089955469593405,60.0,1.4658441543579102,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,9.588577813701704e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3045349121094,0.0,0.0,0.0001009723418974,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0004789693339262,293.31427001953125,294.1499938964844,295.3569030761719,293.40789794921875,295.4922180175781,295.39794921875,293.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395826256446526e-09,0.0010216432856395,-0.0210465360432863,0.0,0.0,0.0,-0.0089749889448285,60.0,1.4617793560028076,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3041687011719,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004786381614394,293.3135986328125,294.1499938964844,295.3517761230469,293.4053955078125,295.4897155761719,295.385986328125,293.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302196115255,0.0,0.0,0.0,-0.0089340386912226,60.0,1.454616904258728,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3041687011719,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004786381614394,293.3135986328125,294.1499938964844,295.3517761230469,293.4053955078125,295.4897155761719,295.385986328125,293.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302196115255,0.0,0.0,0.0,-0.0089340386912226,60.0,1.454616904258728,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.5754221547395e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038330078125,0.0,0.0,0.0001008338003885,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,7.447550160577521e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001008338003885,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0004783121403306,293.3129272460937,294.1499938964844,295.3500061035156,293.404541015625,295.4872131347656,295.3771057128906,293.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231912929090868e-09,0.0010202416451647,-0.0206172801554203,0.0,0.0,0.0,-0.0088937291875481,60.0,1.450287938117981,0.0,-7.096960530361687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.5754221547395e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038330078125,0.0,0.0,0.0001008338003885,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,7.447550160577521e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001008338003885,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0004783121403306,293.3129272460937,294.1499938964844,295.3500061035156,293.404541015625,295.4872131347656,295.3771057128906,293.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231912929090868e-09,0.0010202416451647,-0.0206172801554203,0.0,0.0,0.0,-0.0088937291875481,60.0,1.450287938117981,0.0,-7.096960530361687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,9.571491682436316e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3035583496094,0.0,0.0,0.0001007924147415,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,7.444493530783802e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001007924147415,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0004781158058904,293.3124389648437,294.1499938964844,295.3509216308594,293.4050598144531,295.4854736328125,295.3725891113281,293.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198310483247,8.182944100099121e-09,0.0010198228992521,-0.0204890388995409,0.0,0.0,0.0,-0.0088694533333182,60.0,1.4489009380340576,0.0,-7.091136211556659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.569965186528862e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.303466796875,0.0,0.0,0.0001007763421512,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.443306822096929e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001007763421512,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0004780395829584,293.312255859375,294.1499938964844,295.3517761230469,293.405517578125,295.4848022460937,295.3708190917969,293.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196684161201,8.1639308646686e-09,0.0010196601506322,-0.0204392485320568,0.0,0.0,0.0,-0.0088600274175405,60.0,1.448362112045288,0.0,-7.08887526457147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,9.56616859184578e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3031311035156,0.0,0.0,0.00010073636804,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,7.440353510901332e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.00010073636804,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0004778499423991,293.3116149902344,294.1499938964844,295.3569030761719,293.4083557128906,295.4825439453125,295.3672180175781,293.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192636400461,8.11663003474905e-09,0.0010192554909735,-0.0203153733164072,0.0,0.0,0.0,-0.0088365767151117,60.0,1.448961615562439,0.0,-7.083251318817929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,9.56616859184578e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3031311035156,0.0,0.0,0.00010073636804,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,7.440353510901332e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.00010073636804,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0004778499423991,293.3116149902344,294.1499938964844,295.3569030761719,293.4083557128906,295.4825439453125,295.3672180175781,293.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192636400461,8.11663003474905e-09,0.0010192554909735,-0.0203153733164072,0.0,0.0,0.0,-0.0088365767151117,60.0,1.448961615562439,0.0,-7.083251318817929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,9.565150685375556e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3029479980469,0.0,0.0,0.0001007256432785,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,7.439561886712909e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001007256432785,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0004777990980073,293.3113098144531,294.1499938964844,295.3606872558594,293.4104309082031,295.48150634765625,295.3670959472656,293.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191556066274,8.103945070558893e-09,0.0010191474575549,-0.0202821511775255,0.0,0.0,0.0,-0.008830290287733,60.0,1.450639247894287,0.0,-7.081744257675382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,9.564262290950865e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30279541015625,0.0,0.0,0.000100716286397,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.438870670739561e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.000100716286397,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004777546855621,293.3110046386719,294.1499938964844,295.3652038574219,293.4129333496094,295.4804992675781,295.3672180175781,293.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092872150200492e-09,0.0010190533939749,-0.0202531535178422,0.0,0.0,0.0,-0.0088248047977685,60.0,1.45258629322052,0.0,-7.080427621986018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,9.56339863478206e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3024597167969,0.0,0.0,0.00010070719145,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.00010070719145,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004777115536853,293.3103942871094,294.1499938964844,295.3764343261719,293.41912841796875,295.4786376953125,295.36932373046875,293.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082114533181084e-09,0.0010189601453021,-0.0202249828726053,0.0,0.0,0.0,-0.0088194645941257,60.0,1.457835674285889,0.0,-7.079150066147123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,9.56339863478206e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3024597167969,0.0,0.0,0.00010070719145,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.00010070719145,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004777115536853,293.3103942871094,294.1499938964844,295.3764343261719,293.41912841796875,295.4786376953125,295.36932373046875,293.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082114533181084e-09,0.0010189601453021,-0.0202249828726053,0.0,0.0,0.0,-0.0088194645941257,60.0,1.457835674285889,0.0,-7.079150066147123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.56432122620754e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3021545410156,0.0,0.0,0.0001007169048534,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.43891650927253e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001007169048534,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0004777576541528,293.3097839355469,294.1499938964844,295.3903503417969,293.4267883300781,295.4771423339844,295.37530517578125,293.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190668981522,8.093607561932004e-09,0.0010190587490797,-0.0202550813555717,0.0,0.0,0.0,-0.0088251642882823,60.0,1.4658596515655518,0.0,-7.080515729285254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.56432122620754e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3021545410156,0.0,0.0,0.0001007169048534,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.43891650927253e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001007169048534,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0004777576541528,293.3097839355469,294.1499938964844,295.3903503417969,293.4267883300781,295.4771423339844,295.37530517578125,293.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190668981522,8.093607561932004e-09,0.0010190587490797,-0.0202550813555717,0.0,0.0,0.0,-0.0088251642882823,60.0,1.4658596515655518,0.0,-7.080515729285254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,9.56615840550512e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3018493652344,0.0,0.0,0.0001007362516247,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,7.440345507347956e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001007362516247,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0004778494185302,293.3092346191406,294.1499938964844,295.40673828125,293.435791015625,295.4759216308594,295.3834228515625,293.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192623594775,8.116499472521355e-09,0.001019254210405,-0.0203150305896997,0.0,0.0,0.0,-0.0088365115225315,60.0,1.4756284952163696,0.0,-7.083236397420478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,9.56615840550512e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3018493652344,0.0,0.0,0.0001007362516247,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,7.440345507347956e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001007362516247,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0004778494185302,293.3092346191406,294.1499938964844,295.40673828125,293.435791015625,295.4759216308594,295.3834228515625,293.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192623594775,8.116499472521355e-09,0.001019254210405,-0.0203150305896997,0.0,0.0,0.0,-0.0088365115225315,60.0,1.4756284952163696,0.0,-7.083236397420478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.56937001319602e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3015441894531,0.0,0.0,0.0001007700775517,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.442843343596905e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001007700775517,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0004780098679475,293.3086853027344,294.1499938964844,295.4253845214844,293.4460144042969,295.4751281738281,295.39483642578125,293.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019604736939,8.156515463042524e-09,0.0010195965878665,-0.0204198267310857,0.0,0.0,0.0,-0.0088563496246933,60.0,1.4875075817108154,0.0,-7.087993481036392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.56937001319602e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3015441894531,0.0,0.0,0.0001007700775517,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.442843343596905e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001007700775517,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0004780098679475,293.3086853027344,294.1499938964844,295.4253845214844,293.4460144042969,295.4751281738281,295.39483642578125,293.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019604736939,8.156515463042524e-09,0.0010195965878665,-0.0204198267310857,0.0,0.0,0.0,-0.0088563496246933,60.0,1.4875075817108154,0.0,-7.087993481036392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,9.571343252900988e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3013916015625,0.0,0.0,0.0001007908504107,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0004781084135174,293.30841064453125,294.1499938964844,295.4354858398437,293.4515686035156,295.4748840332031,295.4015197753906,293.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181096688986145e-09,0.001019807299599,-0.0204842016100883,0.0,0.0,0.0,-0.0088685387745499,60.0,1.494167685508728,0.0,-7.090915943308573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.573489660397172e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30126953125,0.0,0.0,0.000100813456811,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.000100813456811,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0004782156611327,293.3081359863281,294.1499938964844,295.446044921875,293.45733642578125,295.4747619628906,295.40869140625,293.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207845070273834e-09,0.0010200361721217,-0.0205542501062154,0.0,0.0,0.0,-0.0088817998766899,60.0,1.5011131763458252,0.0,-7.094097753679307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3009948730469,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0004784560878761,293.3076171875,294.1499938964844,295.4684753417969,293.4696044921875,295.4747009277344,295.42431640625,293.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267816653528826e-09,0.0010205480502918,-0.0207113064825534,0.0,0.0,0.0,-0.0089115258306264,60.0,1.5157533884048462,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3009948730469,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0004784560878761,293.3076171875,294.1499938964844,295.4684753417969,293.4696044921875,295.4747009277344,295.42431640625,293.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267816653528826e-09,0.0010205480502918,-0.0207113064825534,0.0,0.0,0.0,-0.0089115258306264,60.0,1.5157533884048462,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,9.58431264734827e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3007202148437,0.0,0.0,0.000100927427411,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.45446523069404e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.000100927427411,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0004787562647834,293.3070983886719,294.1499938964844,295.49249267578125,293.482666015625,295.47515869140625,295.44293212890625,293.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211968328803,8.342682100703769e-09,0.0010211884509772,-0.020907362923026,0.0,0.0,0.0,-0.00894864089787,60.0,1.5321557521820068,0.0,-7.110146071909186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,9.58431264734827e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3007202148437,0.0,0.0,0.000100927427411,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.45446523069404e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.000100927427411,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0004787562647834,293.3070983886719,294.1499938964844,295.49249267578125,293.482666015625,295.47515869140625,295.44293212890625,293.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211968328803,8.342682100703769e-09,0.0010211884509772,-0.020907362923026,0.0,0.0,0.0,-0.00894864089787,60.0,1.5321557521820068,0.0,-7.110146071909186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,9.589339606463908e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005065917969,0.0,0.0,0.0001009803672786,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.458375330315903e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001009803672786,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0004790073726326,293.30670166015625,294.1499938964844,295.5126647949219,293.4936218261719,295.4758605957031,295.4589233398437,293.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217325761914,8.405317331039441e-09,0.0010217241942882,-0.0210713893175125,0.0,0.0,0.0,-0.0089796921238303,60.0,1.546015739440918,0.0,-7.117606770634667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.590602712705731e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3004455566406,0.0,0.0,0.0001009936677291,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,7.459357584593818e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001009936677291,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.000479070469737,293.3066101074219,294.1499938964844,295.517822265625,293.4964294433594,295.4760437011719,295.46295166015625,293.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218669194728,8.421057628993367e-09,0.0010218584211543,-0.0211126096546649,0.0,0.0,0.0,-0.0089874938130378,60.0,1.54948091506958,0.0,-7.119482603457072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.59785538725555e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3002014160156,0.0,0.0,0.0001010700361803,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.464998634532094e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001010700361803,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004794327251147,293.30615234375,294.1499938964844,295.54425048828125,293.5107421875,295.4774780273437,295.4853820800781,293.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226396843791,8.51141201962946e-09,0.0010226311860606,-0.0213492233306169,0.0,0.0,0.0,-0.0090322876349091,60.0,1.56804096698761,0.0,-7.13025372078846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.59785538725555e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3002014160156,0.0,0.0,0.0001010700361803,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.464998634532094e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001010700361803,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004794327251147,293.30615234375,294.1499938964844,295.54425048828125,293.5107421875,295.4774780273437,295.4853820800781,293.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226396843791,8.51141201962946e-09,0.0010226311860606,-0.0213492233306169,0.0,0.0,0.0,-0.0090322876349091,60.0,1.56804096698761,0.0,-7.13025372078846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
