time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.300048828125,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004796134599018,293.305908203125,294.1499938964844,295.5578308105469,293.5180969238281,295.4784240722656,295.4971008300781,293.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556485298072403e-09,0.0010230172192677,-0.0214672554284334,0.0,0.0,0.0,-0.009054634720087,60.0,1.5776177644729614,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2999572753906,0.0,0.0,0.0001011478962027,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.000479802081827,293.3056945800781,294.1499938964844,295.5715637207031,293.5255126953125,295.4795227050781,295.50933837890625,293.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603534773499177e-09,0.001023419201374,-0.0215904638171196,0.0,0.0,0.0,-0.0090779578313231,60.0,1.5873795747756958,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,9.612926805857568e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997131347656,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0004801856121048,293.30523681640625,294.1499938964844,295.5995483398437,293.5405578613281,295.48193359375,295.53436279296875,293.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409653753042,0.0,0.0,0.0,-0.0091253789141774,60.0,1.607174277305603,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,9.612926805857568e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997131347656,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0004801856121048,293.30523681640625,294.1499938964844,295.5995483398437,293.5405578613281,295.48193359375,295.53436279296875,293.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409653753042,0.0,0.0,0.0,-0.0091253789141774,60.0,1.607174277305603,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.620814671507104e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2994689941406,0.0,0.0,0.0001013118089758,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001013118089758,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0004805796197615,293.3048400878906,294.1499938964844,295.6279296875,293.5557861328125,295.4848937988281,295.56060791015625,293.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.7974685314407e-09,0.0010250771883875,-0.0220983009785413,0.0,0.0,0.0,-0.0091740973293781,60.0,1.62748122215271,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.620814671507104e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2994689941406,0.0,0.0,0.0001013118089758,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001013118089758,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0004805796197615,293.3048400878906,294.1499938964844,295.6279296875,293.5557861328125,295.4848937988281,295.56060791015625,293.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.7974685314407e-09,0.0010250771883875,-0.0220983009785413,0.0,0.0,0.0,-0.0091740973293781,60.0,1.62748122215271,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,9.628489351598546e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2992553710937,0.0,0.0,0.000101392623037,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,7.488824485335499e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.000101392623037,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004809629754163,293.304443359375,294.1499938964844,295.6565246582031,293.571044921875,295.4884033203125,295.5876770019531,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259036207571,8.893082714678258e-09,0.0010258947731927,-0.0223486721515655,0.0,0.0,0.0,-0.0092214969918131,60.0,1.6480015516281128,0.0,-7.175842142714829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,9.628489351598546e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2992553710937,0.0,0.0,0.000101392623037,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,7.488824485335499e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.000101392623037,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004809629754163,293.304443359375,294.1499938964844,295.6565246582031,293.571044921875,295.4884033203125,295.5876770019531,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259036207571,8.893082714678258e-09,0.0010258947731927,-0.0223486721515655,0.0,0.0,0.0,-0.0092214969918131,60.0,1.6480015516281128,0.0,-7.175842142714829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.636162576498464e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2990417480469,0.0,0.0,0.0001014734298223,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,7.494792953366414e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001014734298223,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004813462728634,293.3040466308594,294.1499938964844,295.6850891113281,293.5862121582031,295.4921875,295.6151123046875,293.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267213219776,8.988685351596361e-09,0.0010267123579978,-0.0225990079343318,0.0,0.0,0.0,-0.0092688919976353,60.0,1.6685973405838013,0.0,-7.187284012388774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.636162576498464e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2990417480469,0.0,0.0,0.0001014734298223,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,7.494792953366414e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001014734298223,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004813462728634,293.3040466308594,294.1499938964844,295.6850891113281,293.5862121582031,295.4921875,295.6151123046875,293.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267213219776,8.988685351596361e-09,0.0010267123579978,-0.0225990079343318,0.0,0.0,0.0,-0.0092688919976353,60.0,1.6685973405838013,0.0,-7.187284012388774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,9.639476047595964e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2989501953125,0.0,0.0,0.0001015083180391,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,7.497370097553357e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001015083180391,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0004815117863472,293.3038635253906,294.1499938964844,295.69927978515625,293.59375,295.4944763183594,295.6289978027344,293.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270742932334,9.029967884544021e-09,0.0010270653292536,-0.0227071065455675,0.0,0.0,0.0,-0.0092893578112125,60.0,1.6787028312683103,0.0,-7.192227258201457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,9.64316277531907e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2988586425781,0.0,0.0,0.0001015471425489,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,7.500237552449107e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001015471425489,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0004816959262825,293.3036499023437,294.1499938964844,295.71337890625,293.6011962890625,295.49658203125,295.6428527832031,293.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274664964526,9.075900919697233e-09,0.0010274574160575,-0.0228273812681436,0.0,0.0,0.0,-0.0093121249228715,60.0,1.688959002494812,0.0,-7.197730411689919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,9.64958526310511e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.29864501953125,0.0,0.0,0.0001016147798509,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,7.505232497351244e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001016147798509,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004820167669095,293.3033142089844,294.1499938964844,295.7412109375,293.6158142089844,295.501220703125,295.670654296875,293.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281514842063,9.155921354420116e-09,0.0010281424038112,-0.0230369083583354,0.0,0.0,0.0,-0.0093517983332276,60.0,1.7091197967529297,0.0,-7.20732131753721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,9.64958526310511e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.29864501953125,0.0,0.0,0.0001016147798509,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,7.505232497351244e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001016147798509,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004820167669095,293.3033142089844,294.1499938964844,295.7412109375,293.6158142089844,295.501220703125,295.670654296875,293.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281514842063,9.155921354420116e-09,0.0010281424038112,-0.0230369083583354,0.0,0.0,0.0,-0.0093517983332276,60.0,1.7091197967529297,0.0,-7.20732131753721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,9.655328904045746e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2984619140625,0.0,0.0,0.0001016752648865,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.509700662922114e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001016752648865,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0004823036724701,293.3029479980469,294.1499938964844,295.768310546875,293.6300048828125,295.5061950683594,295.69830322265625,293.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287637123838,9.227485442409034e-09,0.0010287545155733,-0.0232242923229932,0.0,0.0,0.0,-0.0093872770667076,60.0,1.7288233041763306,0.0,-7.215903963242455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,9.655328904045746e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2984619140625,0.0,0.0,0.0001016752648865,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.509700662922114e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001016752648865,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0004823036724701,293.3029479980469,294.1499938964844,295.768310546875,293.6300048828125,295.5061950683594,295.69830322265625,293.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287637123838,9.227485442409034e-09,0.0010287545155733,-0.0232242923229932,0.0,0.0,0.0,-0.0093872770667076,60.0,1.7288233041763306,0.0,-7.215903963242455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,9.659277566242964e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2983093261719,0.0,0.0,0.0001017168397083,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.5127711170353e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,0.0001017168397083,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0004825009091291,293.3026733398437,294.1499938964844,295.7913818359375,293.6419677734375,295.5109558105469,295.7221984863281,293.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291842045262,9.276679868719384e-09,0.0010291748913004,-0.023353099822998,0.0,0.0,0.0,-0.0094116628170013,60.0,1.7453553676605225,0.0,-7.221806441748414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,9.65981453191489e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982788085937,0.0,0.0,0.0001017224931274,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,7.513188757002354e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,0.0001017224931274,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.000482527713757,293.3026123046875,294.1499938964844,295.7944641113281,293.6435852050781,295.5115966796875,295.7254638671875,293.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292414808645,9.283368740398146e-09,0.0010292321676388,-0.0233706142753362,0.0,0.0,0.0,-0.0094149792566895,60.0,1.7476096153259275,0.0,-7.222609355039823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,9.663802484283224e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2981262207031,0.0,0.0,0.0001017644972307,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.516291225329041e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001017644972307,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0004827269585803,293.30230712890625,294.1499938964844,295.8194580078125,293.65643310546875,295.5171813964844,295.75225830078125,293.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296673281118,9.333061434801948e-09,0.001029658014886,-0.0235007237643003,0.0,0.0,0.0,-0.0094396192580461,60.0,1.7659794092178345,0.0,-7.228575071849265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,9.663802484283224e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2981262207031,0.0,0.0,0.0001017644972307,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.516291225329041e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001017644972307,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0004827269585803,293.30230712890625,294.1499938964844,295.8194580078125,293.65643310546875,295.5171813964844,295.75225830078125,293.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296673281118,9.333061434801948e-09,0.001029658014886,-0.0235007237643003,0.0,0.0,0.0,-0.0094396192580461,60.0,1.7659794092178345,0.0,-7.228575071849265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,9.664749086368828e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29803466796875,0.0,0.0,0.0001017744580167,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.517026824643835e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001017744580167,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0004827742232009,293.3021545410156,294.1499938964844,295.8314208984375,293.6625671386719,295.52020263671875,295.76513671875,293.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297679109498,9.344851115145048e-09,0.0010297584813088,-0.0235315952450037,0.0,0.0,0.0,-0.0094454623758792,60.0,1.7742942571640017,0.0,-7.229990472978899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,9.665905963629484e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2979431152344,0.0,0.0,0.0001017866452457,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,7.51792686060071e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0001017866452457,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0004828319943044,293.302001953125,294.1499938964844,295.8430480957031,293.6684875488281,295.5232238769531,295.77789306640625,293.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298899142071,9.359262698183102e-09,0.0010298806009814,-0.0235693305730819,0.0,0.0,0.0,-0.0094526000320911,60.0,1.7826539278030396,0.0,-7.23172135508321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.667279664427042e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,0.0001018011098494,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.518995698774233e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001018011098494,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0004829006502404,293.3016967773437,294.1499938964844,295.8650207519531,293.6795654296875,295.5294494628906,295.8026428222656,293.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300375288352,9.37638500175808e-09,0.0010300280991941,-0.0236141588538885,0.0,0.0,0.0,-0.0094610946252942,60.0,1.7985583543777466,0.0,-7.233777665760499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.667279664427042e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,0.0001018011098494,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.518995698774233e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001018011098494,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0004829006502404,293.3016967773437,294.1499938964844,295.8650207519531,293.6795654296875,295.5294494628906,295.8026428222656,293.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300375288352,9.37638500175808e-09,0.0010300280991941,-0.0236141588538885,0.0,0.0,0.0,-0.0094610946252942,60.0,1.7985583543777466,0.0,-7.233777665760499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,9.666862752055748e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29766845703125,0.0,0.0,0.000101796715171,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,7.51867046346888e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.000101796715171,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.000482879782794,293.3014221191406,294.1499938964844,295.8851318359375,293.6895751953125,295.5359802246094,295.8257751464844,293.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299924761056,9.371182052575476e-09,0.0010299831628799,-0.0236005391925573,0.0,0.0,0.0,-0.0094585129991173,60.0,1.8124876022338867,0.0,-7.233153098695766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,9.666862752055748e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29766845703125,0.0,0.0,0.000101796715171,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,7.51867046346888e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.000101796715171,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.000482879782794,293.3014221191406,294.1499938964844,295.8851318359375,293.6895751953125,295.5359802246094,295.8257751464844,293.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299924761056,9.371182052575476e-09,0.0010299831628799,-0.0236005391925573,0.0,0.0,0.0,-0.0094585129991173,60.0,1.8124876022338867,0.0,-7.233153098695766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.665876132203266e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975158691406,0.0,0.0,0.0001017863251036,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,7.517903577536345e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001017863251036,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.000482830510009,293.3011779785156,294.1499938964844,295.9031677246094,293.6983642578125,295.5426025390625,295.8477783203125,293.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298886336386,9.358892327782088e-09,0.0010298793204128,-0.023568358272314,0.0,0.0,0.0,-0.0094524258747696,60.0,1.825524091720581,0.0,-7.231676590890856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.665876132203266e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975158691406,0.0,0.0,0.0001017863251036,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,7.517903577536345e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001017863251036,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.000482830510009,293.3011779785156,294.1499938964844,295.9031677246094,293.6983642578125,295.5426025390625,295.8477783203125,293.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298886336386,9.358892327782088e-09,0.0010298793204128,-0.023568358272314,0.0,0.0,0.0,-0.0094524258747696,60.0,1.825524091720581,0.0,-7.231676590890856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973937988281,0.0,0.0,0.0001017534304992,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.000482674484374,293.3009338378906,294.1499938964844,295.9189147949219,293.7058410644531,295.5494384765625,295.86773681640625,293.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319968796717149e-09,0.0010295453248545,-0.023466445505619,0.0,0.0,0.0,-0.0094331242144107,60.0,1.8360456228256223,0.0,-7.227003351317762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973937988281,0.0,0.0,0.0001017534304992,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.000482674484374,293.3009338378906,294.1499938964844,295.9189147949219,293.7058410644531,295.5494384765625,295.86773681640625,293.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319968796717149e-09,0.0010295453248545,-0.023466445505619,0.0,0.0,0.0,-0.0094331242144107,60.0,1.8360456228256223,0.0,-7.227003351317762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,9.660956129664557e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973327636719,0.0,0.0,0.0001017345202853,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.514077151427045e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001017345202853,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0004825847863685,293.3008117675781,294.1499938964844,295.92584228515625,293.7090148925781,295.55291748046875,295.8768310546875,293.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.297597358681742e-09,0.0010293534724041,-0.023407869040966,0.0,0.0,0.0,-0.0094220312312245,60.0,1.8406741619110107,0.0,-7.224317499776589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,9.658763883635402e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2972717285156,0.0,0.0,0.0001017114336718,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,7.512371666962281e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.0001017114336718,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0004824752395506,293.3006896972656,294.1499938964844,295.9320983886719,293.7118530273437,295.5563659667969,295.8853454589844,293.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291292564943,9.270278766848604e-09,0.0010291199432685,-0.0233363397419452,0.0,0.0,0.0,-0.009408488869667,60.0,1.8447599411010744,0.0,-7.221038345051056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.653718007029966e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29718017578125,0.0,0.0,0.0001016582973534,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,0.0001016582973534,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0004822232003789,293.30047607421875,294.1499938964844,295.9425354003906,293.71630859375,295.5633544921875,295.9013366699219,293.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.207410833766971e-09,0.0010285836178809,-0.0231717266142368,0.0,0.0,0.0,-0.0093773286789655,60.0,1.8519322872161863,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.653718007029966e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29718017578125,0.0,0.0,0.0001016582973534,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,0.0001016582973534,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0004822232003789,293.30047607421875,294.1499938964844,295.9425354003906,293.71630859375,295.5633544921875,295.9013366699219,293.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.207410833766971e-09,0.0010285836178809,-0.0231717266142368,0.0,0.0,0.0,-0.0093773286789655,60.0,1.8519322872161863,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.29705810546875,0.0,0.0,0.0001015868765534,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,7.503172673750669e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004818844317924,293.3002624511719,294.1499938964844,295.95001220703125,293.71905517578125,295.5703125,295.9146423339844,293.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291220345196e-09,0.0010278604459017,-0.0229504760354757,0.0,0.0,0.0,-0.0093354359269142,60.0,1.856157183647156,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.29705810546875,0.0,0.0,0.0001015868765534,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,7.503172673750669e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004818844317924,293.3002624511719,294.1499938964844,295.95001220703125,293.71905517578125,295.5703125,295.9146423339844,293.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291220345196e-09,0.0010278604459017,-0.0229504760354757,0.0,0.0,0.0,-0.0093354359269142,60.0,1.856157183647156,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969665527344,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0004816154250875,293.3000793457031,294.1499938964844,295.95513916015625,293.7207946777344,295.57696533203125,295.9252319335937,293.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055816541092554e-09,0.0010272868676111,-0.0227747913450002,0.0,0.0,0.0,-0.0093021746724843,60.0,1.858952283859253,0.0,-7.195323803443898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.641325596021488e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969665527344,0.0,0.0,0.0001015278030536,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001015278030536,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0004816041910089,293.3000793457031,294.1499938964844,295.955322265625,293.7208557128906,295.5772399902344,295.9256591796875,293.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.05301344999998e-09,0.0010272628860548,-0.0227674506604671,0.0,0.0,0.0,-0.009300785139203,60.0,1.859068751335144,0.0,-7.194987716729885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,9.63805869105272e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969055175781,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,7.496267789974809e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0004814410058315,293.2999267578125,294.1499938964844,295.9595642089844,293.72247314453125,295.5841369628906,295.9349975585937,293.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012314450274062e-09,0.0010269145714119,-0.0226608794182539,0.0,0.0,0.0,-0.0092806071043014,60.0,1.86104428768158,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,9.63805869105272e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969055175781,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,7.496267789974809e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0004814410058315,293.2999267578125,294.1499938964844,295.9595642089844,293.72247314453125,295.5841369628906,295.9349975585937,293.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012314450274062e-09,0.0010269145714119,-0.0226608794182539,0.0,0.0,0.0,-0.0092806071043014,60.0,1.86104428768158,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,9.637462790124118e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2968444824219,0.0,0.0,0.0001014871231745,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,0.0001014871231745,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.000481411232613,293.2998352050781,294.1499938964844,295.9613037109375,293.7232360839844,295.5875244140625,295.9389343261719,293.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004887502328529e-09,0.0010268521727994,-0.0226414315402507,0.0,0.0,0.0,-0.0092769302427768,60.0,1.8618323802948,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
