time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2968139648437,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0004813965060748,293.2997436523437,294.1499938964844,295.9627990722656,293.72393798828125,295.5909423828125,295.9426574707031,293.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001215772741489e-09,0.0010268210899084,-0.0226318165659904,0.0,0.0,0.0,-0.0092751113697886,60.0,1.8625694513320925,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0004814414714928,293.29962158203125,294.1499938964844,295.9651184082031,293.7252502441406,295.5976867675781,295.9491271972656,293.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012429913468624e-09,0.0010269150370731,-0.0226611848920583,0.0,0.0,0.0,-0.0092806611210107,60.0,1.863831877708435,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0004814414714928,293.29962158203125,294.1499938964844,295.9651184082031,293.7252502441406,295.5976867675781,295.9491271972656,293.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012429913468624e-09,0.0010269150370731,-0.0226611848920583,0.0,0.0,0.0,-0.0092806611210107,60.0,1.863831877708435,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,9.6431169367861e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967224121094,0.0,0.0,0.0001015466696117,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,7.500202627852559e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001015466696117,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0004816936852876,293.29949951171875,294.1499938964844,295.966552734375,293.7264099121094,295.6041564941406,295.9525451660156,293.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274624219164,9.075335150043884e-09,0.0010274533415213,-0.0228258986026048,0.0,0.0,0.0,-0.0093118483200669,60.0,1.8645942211151123,0.0,-7.197662199587286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,9.6431169367861e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967224121094,0.0,0.0,0.0001015466696117,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,7.500202627852559e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001015466696117,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0004816936852876,293.29949951171875,294.1499938964844,295.966552734375,293.7264099121094,295.6041564941406,295.9525451660156,293.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274624219164,9.075335150043884e-09,0.0010274533415213,-0.0228258986026048,0.0,0.0,0.0,-0.0093118483200669,60.0,1.8645942211151123,0.0,-7.197662199587286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,9.647688420955092e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2966613769531,0.0,0.0,0.0001015948073472,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,7.503757660742849e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001015948073472,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0004819220339413,293.29937744140625,294.1499938964844,295.9672546386719,293.7274169921875,295.610595703125,295.95611572265625,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279497364535,9.132289591207154e-09,0.0010279405396431,-0.022975031286478,0.0,0.0,0.0,-0.0093400841578841,60.0,1.865389943122864,0.0,-7.204487673106996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,9.647688420955092e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2966613769531,0.0,0.0,0.0001015948073472,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,7.503757660742849e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001015948073472,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0004819220339413,293.29937744140625,294.1499938964844,295.9672546386719,293.7274169921875,295.610595703125,295.95611572265625,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279497364535,9.132289591207154e-09,0.0010279405396431,-0.022975031286478,0.0,0.0,0.0,-0.0093400841578841,60.0,1.865389943122864,0.0,-7.204487673106996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,9.65468498179689e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.296630859375,0.0,0.0,0.000101668483694,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.509199349442497e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.000101668483694,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0004822715127374,293.2992858886719,294.1499938964844,295.9672546386719,293.7283020019531,295.616943359375,295.9589233398437,293.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286946780979,9.219460750387045e-09,0.0010286854812875,-0.0232032798230648,0.0,0.0,0.0,-0.0093832965940237,60.0,1.866039752960205,0.0,-7.2149411778355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,9.65468498179689e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.296630859375,0.0,0.0,0.000101668483694,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.509199349442497e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.000101668483694,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0004822715127374,293.2992858886719,294.1499938964844,295.9672546386719,293.7283020019531,295.616943359375,295.9589233398437,293.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286946780979,9.219460750387045e-09,0.0010286854812875,-0.0232032798230648,0.0,0.0,0.0,-0.0093832965940237,60.0,1.866039752960205,0.0,-7.2149411778355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,9.658449562266468e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.296630859375,0.0,0.0,0.0001017081303871,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,7.512127922382206e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001017081303871,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0004824595816899,293.2992553710937,294.1499938964844,295.9670104980469,293.7286682128906,295.6201477050781,295.9602966308594,293.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290972422808,9.266367229088246e-09,0.0010290880454704,-0.0233260951936244,0.0,0.0,0.0,-0.0094065573066473,60.0,1.8663341999053955,0.0,-7.22056867630272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.663285163696857e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2966003417969,0.0,0.0,0.0001017590475385,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,7.515888137277216e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001017590475385,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0004827011143788,293.2991943359375,294.1499938964844,295.96661376953125,293.72900390625,295.6232604980469,295.9611511230469,293.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296121472492,9.326611483118086e-09,0.0010296028340235,-0.0234838370233774,0.0,0.0,0.0,-0.0094364210963249,60.0,1.8665634393692017,0.0,-7.227800580267285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.673785098129883e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001018696129904,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.524055399699137e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001018696129904,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0004832255945075,293.29913330078125,294.1499938964844,295.9654541015625,293.7296142578125,295.6294250488281,295.96246337890625,293.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307291522622,9.457430394377296e-09,0.0010307197226211,-0.0238263625651597,0.0,0.0,0.0,-0.009501265361905,60.0,1.8669816255569456,0.0,-7.243516364496827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.673785098129883e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001018696129904,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.524055399699137e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001018696129904,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0004832255945075,293.29913330078125,294.1499938964844,295.9654541015625,293.7296142578125,295.6294250488281,295.96246337890625,293.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307291522622,9.457430394377296e-09,0.0010307197226211,-0.0238263625651597,0.0,0.0,0.0,-0.009501265361905,60.0,1.8669816255569456,0.0,-7.243516364496827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,9.686141856946052e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001019997362163,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,7.533666212111712e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001019997362163,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0004838428285438,293.299072265625,294.1499938964844,295.9638061523437,293.7300720214844,295.6354675292969,295.9628295898437,293.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032046158798,9.611384577112858e-09,0.0010320364963263,-0.0242294501513242,0.0,0.0,0.0,-0.0095775881782174,60.0,1.8673210144042969,0.0,-7.262033108190735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,9.686141856946052e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001019997362163,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,7.533666212111712e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001019997362163,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0004838428285438,293.299072265625,294.1499938964844,295.9638061523437,293.7300720214844,295.6354675292969,295.9628295898437,293.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032046158798,9.611384577112858e-09,0.0010320364963263,-0.0242294501513242,0.0,0.0,0.0,-0.0095775881782174,60.0,1.8673210144042969,0.0,-7.262033108190735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,9.699859947431833e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001021441930788,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,7.54433567635715e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001021441930788,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0004845280782319,293.29901123046875,294.1499938964844,295.9617614746094,293.7304077148437,295.641357421875,295.9625549316406,293.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335075203329,9.782298526772593e-09,0.0010334977414458,-0.0246769282966852,0.0,0.0,0.0,-0.0096623171120882,60.0,1.8676447868347168,0.0,-7.28261682070297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,9.699859947431833e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001021441930788,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,7.54433567635715e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001021441930788,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0004845280782319,293.29901123046875,294.1499938964844,295.9617614746094,293.7304077148437,295.641357421875,295.9625549316406,293.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335075203329,9.782298526772593e-09,0.0010334977414458,-0.0246769282966852,0.0,0.0,0.0,-0.0096623171120882,60.0,1.8676447868347168,0.0,-7.28261682070297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.715450141811743e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001023083677864,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.556461059721187e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001023083677864,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004853068385273,293.2989807128906,294.1499938964844,295.9594116210937,293.73065185546875,295.64703369140625,295.9613647460937,293.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351687669754,9.97654225898259e-09,0.0010351587552577,-0.0251854695379734,0.0,0.0,0.0,-0.0097586121410131,60.0,1.8679851293563845,0.0,-7.306046256871923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.715450141811743e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001023083677864,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.556461059721187e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001023083677864,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004853068385273,293.2989807128906,294.1499938964844,295.9594116210937,293.73065185546875,295.64703369140625,295.9613647460937,293.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351687669754,9.97654225898259e-09,0.0010351587552577,-0.0251854695379734,0.0,0.0,0.0,-0.0097586121410131,60.0,1.8679851293563845,0.0,-7.306046256871923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.723273251438512e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29656982421875,0.0,0.0,0.0001023907534545,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.562545943073928e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001023907534545,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004856976447626,293.2989807128906,294.1499938964844,295.9581298828125,293.730712890625,295.6498718261719,295.96075439453125,293.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074017176009422e-08,0.0010359936859458,-0.0254406556487083,0.0,0.0,0.0,-0.0098069412633776,60.0,1.8681621551513672,0.0,-7.317817107832526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2966003417969,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.569074659841135e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.000486116943648,293.2989501953125,294.1499938964844,295.9568176269531,293.7307434082031,295.65264892578125,295.9599914550781,293.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178600184929113e-08,0.0010368877556174,-0.0257144495844841,0.0,0.0,0.0,-0.0098587870597839,60.0,1.868362545967102,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.296630859375,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004869839176535,293.2989501953125,294.1499938964844,295.9540710449219,293.7307434082031,295.6581420898437,295.95819091796875,293.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.868798971176148,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.296630859375,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004869839176535,293.2989501953125,294.1499938964844,295.9540710449219,293.7307434082031,295.6581420898437,295.95819091796875,293.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.868798971176148,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2966613769531,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004879189073108,293.2989501953125,294.1499938964844,295.95123291015625,293.7306213378906,295.6634216308594,295.95587158203125,293.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628051327898902e-08,0.0010407298104837,-0.026891017332673,0.0,0.0,0.0,-0.0100815929472446,60.0,1.8693636655807493,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2966613769531,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004879189073108,293.2989501953125,294.1499938964844,295.95123291015625,293.7306213378906,295.6634216308594,295.95587158203125,293.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628051327898902e-08,0.0010407298104837,-0.026891017332673,0.0,0.0,0.0,-0.0100815929472446,60.0,1.8693636655807493,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.29669189453125,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0004888704861514,293.2989807128906,294.1499938964844,295.9483642578125,293.7304077148437,295.66864013671875,295.9534912109375,293.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865403687887465e-08,0.0010427586967125,-0.0275123119354248,0.0,0.0,0.0,-0.0101992553099989,60.0,1.8699829578399656,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.29669189453125,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0004888704861514,293.2989807128906,294.1499938964844,295.9483642578125,293.7304077148437,295.66864013671875,295.9534912109375,293.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865403687887465e-08,0.0010427586967125,-0.0275123119354248,0.0,0.0,0.0,-0.0101992553099989,60.0,1.8699829578399656,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.000489866186399,293.29901123046875,294.1499938964844,295.9455871582031,293.7300720214844,295.6736145019531,295.95086669921875,293.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113761466674532e-08,0.0010448829270899,-0.0281623806804418,0.0,0.0,0.0,-0.0103223798796534,60.0,1.8708053827285769,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.000489866186399,293.29901123046875,294.1499938964844,295.9455871582031,293.7300720214844,295.6736145019531,295.95086669921875,293.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113761466674532e-08,0.0010448829270899,-0.0281623806804418,0.0,0.0,0.0,-0.0103223798796534,60.0,1.8708053827285769,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,9.816756937652826e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967834472656,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,7.635255315108225e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0004903672961518,293.2990417480469,294.1499938964844,295.9442443847656,293.7298889160156,295.67608642578125,295.9495544433594,293.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238752151143672e-08,0.0010459524346515,-0.0284895244985818,0.0,0.0,0.0,-0.010384346358478,60.0,1.8712550401687624,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2968139648437,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,7.643104618182406e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0004908714327029,293.299072265625,294.1499938964844,295.94293212890625,293.72967529296875,295.6784973144531,295.9482421875,293.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.8717498779296875,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969055175781,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0004918831982649,293.29913330078125,294.1499938964844,295.9405212402344,293.7291564941406,295.6832580566406,295.9456787109375,293.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.001049184706062,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.872841238975525,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969055175781,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0004918831982649,293.29913330078125,294.1499938964844,295.9405212402344,293.7291564941406,295.6832580566406,295.9456787109375,293.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.001049184706062,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.872841238975525,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.867210610536858e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969665527344,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0004928876296617,293.2992248535156,294.1499938964844,295.9383850097656,293.72857666015625,295.6878662109375,295.9433288574219,293.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.8741744756698608,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.867210610536858e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969665527344,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0004928876296617,293.2992248535156,294.1499938964844,295.9383850097656,293.72857666015625,295.6878662109375,295.9433288574219,293.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.8741744756698608,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2970886230469,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0004938819329254,293.29931640625,294.1499938964844,295.9366149902344,293.7279052734375,295.6923828125,295.9411926269531,293.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8756122589111328,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2970886230469,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0004938819329254,293.29931640625,294.1499938964844,295.9366149902344,293.7279052734375,295.6923828125,295.9411926269531,293.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8756122589111328,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29718017578125,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.000494860636536,293.2994079589844,294.1499938964844,295.935302734375,293.7271728515625,295.6968688964844,295.9392395019531,293.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508083648052e-08,0.0010555353946983,-0.0314225330948829,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8772004842758176,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29718017578125,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.000494860636536,293.2994079589844,294.1499938964844,295.935302734375,293.7271728515625,295.6968688964844,295.9392395019531,293.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508083648052e-08,0.0010555353946983,-0.0314225330948829,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8772004842758176,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2972412109375,0.0,0.0,0.0001044207820086,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,7.712483056820929e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0004953272291459,293.2994689941406,294.1499938964844,295.9348449707031,293.7267761230469,295.6990661621094,295.93853759765625,293.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.247588699015978e-08,0.0010565295815467,-0.0317270532250404,0.0,0.0,0.0,-0.0109976399689912,60.0,1.878167986869812,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2972717285156,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0004957941127941,293.2995300292969,294.1499938964844,295.9345092773437,293.7263488769531,295.70123291015625,295.93780517578125,293.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8791321516036987,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
