time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973937988281,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0004966990672983,293.2996520996094,294.1499938964844,295.934326171875,293.7254638671875,295.70556640625,295.93670654296875,293.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8812229633331297,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973937988281,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0004966990672983,293.2996520996094,294.1499938964844,295.934326171875,293.7254638671875,295.70556640625,295.93670654296875,293.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8812229633331297,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.29754638671875,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0004975253250449,293.2998046875,294.1499938964844,295.9347839355469,293.7245483398437,295.70977783203125,295.9364318847656,293.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024155087748568e-08,0.0010612182086333,-0.0331615395843982,0.0,0.0,0.0,-0.0112694418057799,60.0,1.8837437629699707,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.29754638671875,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0004975253250449,293.2998046875,294.1499938964844,295.9347839355469,293.7245483398437,295.70977783203125,295.9364318847656,293.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024155087748568e-08,0.0010612182086333,-0.0331615395843982,0.0,0.0,0.0,-0.0112694418057799,60.0,1.8837437629699707,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,9.975858120014892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.29766845703125,0.0,0.0,0.0001050505888997,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,7.759000436635688e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001050505888997,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0004983147373422,293.2999572753906,294.1499938964844,295.93603515625,293.7235412597656,295.7139892578125,295.9365539550781,293.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629170574247,1.3221070460645024e-08,0.001062903786078,-0.0336766950786113,0.0,0.0,0.0,-0.0113670704886317,60.0,1.886420965194702,0.0,-7.702948323640157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,9.975858120014892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.29766845703125,0.0,0.0,0.0001050505888997,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,7.759000436635688e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001050505888997,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0004983147373422,293.2999572753906,294.1499938964844,295.93603515625,293.7235412597656,295.7139892578125,295.9365539550781,293.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629170574247,1.3221070460645024e-08,0.001062903786078,-0.0336766950786113,0.0,0.0,0.0,-0.0113670704886317,60.0,1.886420965194702,0.0,-7.702948323640157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.99026742647402e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978210449219,0.0,0.0,0.0001052023217198,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.770207594148815e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001052023217198,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004990345332771,293.30010986328125,294.1499938964844,295.9380798339844,293.7225036621094,295.7181701660156,295.9372863769531,293.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644515277817,1.3400603293689528e-08,0.0010644381400197,-0.0341463573276996,0.0,0.0,0.0,-0.0114560676738619,60.0,1.8894118070602417,0.0,-7.725216732978879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.99026742647402e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978210449219,0.0,0.0,0.0001052023217198,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.770207594148815e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001052023217198,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004990345332771,293.30010986328125,294.1499938964844,295.9380798339844,293.7225036621094,295.7181701660156,295.9372863769531,293.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644515277817,1.3400603293689528e-08,0.0010644381400197,-0.0341463573276996,0.0,0.0,0.0,-0.0114560676738619,60.0,1.8894118070602417,0.0,-7.725216732978879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,9.996173321269453e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.29791259765625,0.0,0.0,0.0001052645166055,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,7.77480163378641e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001052645166055,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,0.0004993295297026,293.3002014160156,294.1499938964844,295.939453125,293.7219543457031,295.72027587890625,295.9383544921875,293.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650793556123,1.3474188875761683e-08,0.001065065851435,-0.034338854253292,0.0,0.0,0.0,-0.011492540128529,60.0,1.8911844491958616,0.0,-7.734353602018018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001000261836452,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2979736328125,0.0,0.0,0.0001053323867381,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,7.779814040986821e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0001053323867381,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0004996514762751,293.30029296875,294.1499938964844,295.9410400390625,293.7214050292969,295.72235107421875,295.93914794921875,293.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657665552571,1.3554491751222033e-08,0.0010657529346644,-0.0345489159226417,0.0,0.0,0.0,-0.0115323513746261,60.0,1.892853617668152,0.0,-7.74432962202809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001001344426185,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29815673828125,0.0,0.0,0.000105446393718,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.788234506733716e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.000105446393718,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0005001922836527,293.3005065917969,294.1499938964844,295.94500732421875,293.7202453613281,295.7265014648437,295.94158935546875,293.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669209295883,1.3689380296000309e-08,0.0010669071925804,-0.0349017567932605,0.0,0.0,0.0,-0.0115992259234189,60.0,1.8965662717819207,0.0,-7.761102693848444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001001344426185,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29815673828125,0.0,0.0,0.000105446393718,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.788234506733716e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.000105446393718,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0005001922836527,293.3005065917969,294.1499938964844,295.94500732421875,293.7202453613281,295.7265014648437,295.94158935546875,293.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669209295883,1.3689380296000309e-08,0.0010669071925804,-0.0349017567932605,0.0,0.0,0.0,-0.0115992259234189,60.0,1.8965662717819207,0.0,-7.761102693848444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001002143180812,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29833984375,0.0,0.0,0.000105530496512,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.794446719344705e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,0.000105530496512,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0005005912389606,293.3006896972656,294.1499938964844,295.95001220703125,293.71905517578125,295.730712890625,295.9452514648437,293.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067771227099,1.3788895358857193e-08,0.0010677573736757,-0.0351620614528656,0.0,0.0,0.0,-0.0116485562175512,60.0,1.9006435871124268,0.0,-7.773488164275477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001002143180812,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29833984375,0.0,0.0,0.000105530496512,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.794446719344705e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,0.000105530496512,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0005005912389606,293.3006896972656,294.1499938964844,295.95001220703125,293.71905517578125,295.730712890625,295.9452514648437,293.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067771227099,1.3788895358857193e-08,0.0010677573736757,-0.0351620614528656,0.0,0.0,0.0,-0.0116485562175512,60.0,1.9006435871124268,0.0,-7.773488164275477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001002706485451,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.29852294921875,0.0,0.0,0.0001055898246704,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.798828301019967e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001055898246704,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0005008726730011,293.3009338378906,294.1499938964844,295.9549865722656,293.7171936035156,295.7348937988281,295.9488830566406,293.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683740256354,1.3859088099366092e-08,0.0010683601722121,-0.035345658659935,0.0,0.0,0.0,-0.0116833662614226,60.0,1.9041482210159304,0.0,-7.782229971553535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001002706485451,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.29852294921875,0.0,0.0,0.0001055898246704,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.798828301019967e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001055898246704,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0005008726730011,293.3009338378906,294.1499938964844,295.9549865722656,293.7171936035156,295.7348937988281,295.9488830566406,293.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683740256354,1.3859088099366092e-08,0.0010683601722121,-0.035345658659935,0.0,0.0,0.0,-0.0116833662614226,60.0,1.9041482210159304,0.0,-7.782229971553535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0001003026118269,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2987060546875,0.0,0.0,0.0001056234832503,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.801314495736733e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001056234832503,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.000501032336615,293.3011474609375,294.1499938964844,295.958984375,293.71405029296875,295.7391052246094,295.95263671875,293.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898910466991763e-08,0.0010687003377825,-0.0354498177766799,0.0,0.0,0.0,-0.0117031065747141,60.0,1.9070996046066284,0.0,-7.787192402020082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0001003026118269,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2987060546875,0.0,0.0,0.0001056234832503,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.801314495736733e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001056234832503,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.000501032336615,293.3011474609375,294.1499938964844,295.958984375,293.71405029296875,295.7391052246094,295.95263671875,293.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898910466991763e-08,0.0010687003377825,-0.0354498177766799,0.0,0.0,0.0,-0.0117031065747141,60.0,1.9070996046066284,0.0,-7.787192402020082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0001003124489216,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2987976074219,0.0,0.0,0.000105633836938,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.802079198881984e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.000105633836938,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0005010814638808,293.30126953125,294.1499938964844,295.960693359375,293.71209716796875,295.7411804199219,295.9544982910156,293.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688175680115,1.3911164664648368e-08,0.0010688037145882,-0.0354818701744079,0.0,0.0,0.0,-0.0117091741412878,60.0,1.9084261655807493,0.0,-7.788719358359232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2989196777344,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,7.801726314937696e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0005010588211007,293.3013916015625,294.1499938964844,295.9621887207031,293.7098693847656,295.7432861328125,295.9561767578125,293.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905511409006976e-08,0.0010687538888305,-0.0354670844972133,0.0,0.0,0.0,-0.0117063643410801,60.0,1.909239649772644,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.29913330078125,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0005009448505006,293.3016662597656,294.1499938964844,295.9647827148437,293.7047424316406,295.7474060058594,295.9593811035156,293.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877083482327636e-08,0.0010685133747756,-0.035392727702856,0.0,0.0,0.0,-0.0116922846063971,60.0,1.9103646278381348,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.29913330078125,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0005009448505006,293.3016662597656,294.1499938964844,295.9647827148437,293.7047424316406,295.7474060058594,295.9593811035156,293.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877083482327636e-08,0.0010685133747756,-0.035392727702856,0.0,0.0,0.0,-0.0116922846063971,60.0,1.9103646278381348,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001002375793177,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2993469238281,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0005007074796594,293.3019104003906,294.1499938964844,295.96697998046875,293.6988830566406,295.75152587890625,295.9621887207031,293.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680202394723,1.3817875732513585e-08,0.001068006386049,-0.0352378599345684,0.0,0.0,0.0,-0.0116629283875226,60.0,1.9105883836746216,0.0,-7.777097010830404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001002375793177,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2993469238281,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0005007074796594,293.3019104003906,294.1499938964844,295.96697998046875,293.6988830566406,295.75152587890625,295.9621887207031,293.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680202394723,1.3817875732513585e-08,0.001068006386049,-0.0352378599345684,0.0,0.0,0.0,-0.0116629283875226,60.0,1.9105883836746216,0.0,-7.777097010830404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001001598939183,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2995910644531,0.0,0.0,0.0001054731983458,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,7.790214294800535e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001054731983458,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0005003194091841,293.3022155761719,294.1499938964844,295.96893310546875,293.6924743652344,295.7555847167969,295.964599609375,293.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671915952116,1.3721084712869924e-08,0.0010671778582036,-0.0349846854805946,0.0,0.0,0.0,-0.011614941060543,60.0,1.909890055656433,0.0,-7.765047627117384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001001598939183,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2995910644531,0.0,0.0,0.0001054731983458,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,7.790214294800535e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001054731983458,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0005003194091841,293.3022155761719,294.1499938964844,295.96893310546875,293.6924743652344,295.7555847167969,295.964599609375,293.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671915952116,1.3721084712869924e-08,0.0010671778582036,-0.0349846854805946,0.0,0.0,0.0,-0.011614941060543,60.0,1.909890055656433,0.0,-7.765047627117384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001000686024781,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2998046875,0.0,0.0,0.0001053770538419,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.783113687764853e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001053770538419,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0004998634103685,293.302490234375,294.1499938964844,295.9708557128906,293.6856384277344,295.75958251953125,295.9669494628906,293.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662211570888,1.3607334814480513e-08,0.0010662075364962,-0.0346871390938758,0.0,0.0,0.0,-0.0115585615858435,60.0,1.908938884735108,0.0,-7.750897879077456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001000686024781,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2998046875,0.0,0.0,0.0001053770538419,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.783113687764853e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001053770538419,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0004998634103685,293.302490234375,294.1499938964844,295.9708557128906,293.6856384277344,295.75958251953125,295.9669494628906,293.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662211570888,1.3607334814480513e-08,0.0010662075364962,-0.0346871390938758,0.0,0.0,0.0,-0.0115585615858435,60.0,1.908938884735108,0.0,-7.750897879077456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.000100015749922,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2999267578125,0.0,0.0,0.0001053214000421,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.77900277171284e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001053214000421,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0004995993804186,293.3026428222656,294.1499938964844,295.97186279296875,293.68212890625,295.7615661621094,295.96807861328125,293.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656550293788,1.3541476384659744e-08,0.0010656415252014,-0.0345148704946041,0.0,0.0,0.0,-0.0115258991718292,60.0,1.90828800201416,0.0,-7.7427124267615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.995720029110088e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3000793457031,0.0,0.0,0.0001052597508532,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.774448749842122e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001052597508532,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0004993069451302,293.30279541015625,294.1499938964844,295.97296142578125,293.6785583496094,295.7635498046875,295.9691772460937,293.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650311596691,1.3468529402871354e-08,0.0010650177719071,-0.0343240462243557,0.0,0.0,0.0,-0.0114897359162569,60.0,1.907565116882324,0.0,-7.733650164709618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.983174822991714e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3003234863281,0.0,0.0,0.0001051276412908,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0004986802232451,293.3031005859375,294.1499938964844,295.97540283203125,293.6714172363281,295.7675170898437,295.97149658203125,293.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312217994609913e-08,0.0010636834194883,-0.033915139734745,0.0,0.0,0.0,-0.0114122563973069,60.0,1.9060536623001096,0.0,-7.714249505852423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.983174822991714e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3003234863281,0.0,0.0,0.0001051276412908,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0004986802232451,293.3031005859375,294.1499938964844,295.97540283203125,293.6714172363281,295.7675170898437,295.97149658203125,293.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312217994609913e-08,0.0010636834194883,-0.033915139734745,0.0,0.0,0.0,-0.0114122563973069,60.0,1.9060536623001096,0.0,-7.714249505852423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.967533696908504e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30059814453125,0.0,0.0,0.0001049629281624,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.752526289550588e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001049629281624,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004978989018127,293.303466796875,294.1499938964844,295.9783935546875,293.66436767578125,295.7714538574219,295.9748840332031,293.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620288085192,1.3117329444867213e-08,0.0010620156535878,-0.0334052965044975,0.0,0.0,0.0,-0.0113156354054808,60.0,1.904940485954285,0.0,-7.690095316092993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.967533696908504e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30059814453125,0.0,0.0,0.0001049629281624,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.752526289550588e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001049629281624,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004978989018127,293.303466796875,294.1499938964844,295.9783935546875,293.66436767578125,295.7714538574219,295.9748840332031,293.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620288085192,1.3117329444867213e-08,0.0010620156535878,-0.0334052965044975,0.0,0.0,0.0,-0.0113156354054808,60.0,1.904940485954285,0.0,-7.690095316092993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,9.952976688509808e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3008728027344,0.0,0.0,0.0001048096382874,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,7.741204171907157e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001048096382874,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004971717717126,293.3038024902344,294.1499938964844,295.98211669921875,293.6575927734375,295.775390625,295.9779968261719,293.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.2935958970672344e-08,0.0010604683775454,-0.0329307913780212,0.0,0.0,0.0,-0.0112257413566112,60.0,1.9036178588867188,0.0,-7.667649981613067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,9.952976688509808e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3008728027344,0.0,0.0,0.0001048096382874,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,7.741204171907157e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001048096382874,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004971717717126,293.3038024902344,294.1499938964844,295.98211669921875,293.6575927734375,295.775390625,295.9779968261719,293.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.2935958970672344e-08,0.0010604683775454,-0.0329307913780212,0.0,0.0,0.0,-0.0112257413566112,60.0,1.9036178588867188,0.0,-7.667649981613067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,9.936938295140862e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3011474609375,0.0,0.0,0.0001046407487592,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.728729542577639e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001046407487592,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004963706596754,293.3041381835937,294.1499938964844,295.9867858886719,293.6512145996094,295.7793273925781,295.9812927246094,293.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587702272459,1.2736127708024014e-08,0.0010587574215605,-0.0324079655110836,0.0,0.0,0.0,-0.0111266653984785,60.0,1.902397632598877,0.0,-7.642958621545405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,9.936938295140862e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3011474609375,0.0,0.0,0.0001046407487592,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.728729542577639e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001046407487592,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004963706596754,293.3041381835937,294.1499938964844,295.9867858886719,293.6512145996094,295.7793273925781,295.9812927246094,293.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587702272459,1.2736127708024014e-08,0.0010587574215605,-0.0324079655110836,0.0,0.0,0.0,-0.0111266653984785,60.0,1.902397632598877,0.0,-7.642958621545405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,9.928265353664756e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3013000488281,0.0,0.0,0.0001045494209392,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,7.721984729869291e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001045494209392,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004959374200552,293.3043212890625,294.1499938964844,295.9895324707031,293.64825439453125,295.78131103515625,295.9835510253906,293.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.26280674805912e-08,0.0010578326182439,-0.0321252346038818,0.0,0.0,0.0,-0.0110730901360511,60.0,1.9023370742797847,0.0,-7.629623155480658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.30145263671875,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.715290848864242e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004955075564794,293.30450439453125,294.1499938964844,295.9925842285156,293.6454772949219,295.7832946777344,295.98590087890625,293.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.9022910594940183,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3017578125,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001042754302034,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0004946377594023,293.30487060546875,294.1499938964844,295.99969482421875,293.6404724121094,295.787353515625,295.9911499023437,293.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303883245579073e-08,0.00105506030377,-0.0312769785523414,0.0,0.0,0.0,-0.0109123773872852,60.0,1.9026758670806885,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
