time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.693359375,0.0,34.908260345458984,1.0,283.2704467773437,284.6922912597656,297.2871398925781,298.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,10018.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584003210067749,1.0,0.0,0.0,2.1082522869110107,2.108259916305542,2.965777241570322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.712890625,0.0,286.8358459472656,1895.4371337890625,0.0,843.6019897460938,0.5271979570388794,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.693359375,0.0,34.908260345458984,1.0,283.2704467773437,284.6922912597656,297.2871398925781,298.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,10018.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584003210067749,1.0,0.0,0.0,2.1082522869110107,2.108259916305542,2.965777241570322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.712890625,0.0,286.8358459472656,1895.4371337890625,0.0,843.6019897460938,0.5271979570388794,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562683820724487,0.7562683820724487,0.0,39.07305908203125,60.0,11504.1025390625,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.656982421875,297.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19784.83984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141829252243042,1.0,0.0,0.0,2.2570223808288574,2.257032632827759,3.399108834400977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.458984375,0.0,390.35748291015625,1895.4371337890625,0.0,552.3998413085938,0.5680723786354065,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562683820724487,0.7562683820724487,0.0,39.07305908203125,60.0,11504.1025390625,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.656982421875,297.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19784.83984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141829252243042,1.0,0.0,0.0,2.2570223808288574,2.257032632827759,3.399108834400977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.458984375,0.0,390.35748291015625,1895.4371337890625,0.0,552.3998413085938,0.5680723786354065,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904671788215,0.6453754305839539,0.6453754305839539,0.0,43.5883903503418,48.0,11172.2421875,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.5496826171875,297.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,27915.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217517971992492,1.0,0.0,0.0,1.9000324010849,1.9000420570373533,2.408881130122609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.01904296875,0.0,286.998779296875,1895.4371337890625,0.0,315.769775390625,0.5091106295585632,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904671788215,0.6453754305839539,0.6453754305839539,0.0,43.5883903503418,48.0,11172.2421875,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.5496826171875,297.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,27915.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217517971992492,1.0,0.0,0.0,1.9000324010849,1.9000420570373533,2.408881130122609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.01904296875,0.0,286.998779296875,1895.4371337890625,0.0,315.769775390625,0.5091106295585632,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135241508484,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964534640312195,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760349869728088,0.6760349869728088,0.0,44.71435546875,36.0,11347.09375,0.0,44.71152114868164,1.0,283.1502380371094,284.64666748046875,296.72882080078125,297.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,22338.443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362442135810852,1.0,0.0,0.0,1.809643507003784,1.8096517324447632,2.18514088601296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6875,0.0,236.88717651367188,1895.4371337890625,0.0,213.73660278320312,0.4800433218479156,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135241508484,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964534640312195,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760349869728088,0.6760349869728088,0.0,44.71435546875,36.0,11347.09375,0.0,44.71152114868164,1.0,283.1502380371094,284.64666748046875,296.72882080078125,297.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,22338.443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362442135810852,1.0,0.0,0.0,1.809643507003784,1.8096517324447632,2.18514088601296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6875,0.0,236.88717651367188,1895.4371337890625,0.0,213.73660278320312,0.4800433218479156,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.0465697348117828,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.4853453934192657,0.050000000745058,0.049040175974369,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.049040175974369,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.2326254695653915,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9637145996094,1.0,0.1877093166112899,1.0,1.0,0.9907301664352416,1.0,-0.4962122142314911,0.2075031548738479,0.2887090742588043,0.0887207761406898,0.6909263730049133,0.6909263730049133,0.0,44.10786437988281,36.0,11376.7138671875,0.0,44.17118453979492,1.0,283.15008544921875,284.6547546386719,296.8570861816406,297.6796875,293.1499938964844,293.1499938964844,283.1499938964844,20265.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513325452804565,1.0,0.0,0.0,1.8073618412017824,1.807369828224182,2.179634321919366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.46337890625,0.0,228.52017211914065,1895.4371337890625,0.0,196.42752075195312,0.4773803353309631,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861010074615,0.050000000745058,0.0465234816074371,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.4878861010074615,0.050000000745058,0.0489914678037166,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861010074615,0.050000000745058,0.0361849293112754,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861010074615,0.050000000745058,0.0489914678037166,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861010074615,0.050000000745058,0.2323944270610809,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854049861431121,1.0,1.0,0.9888428449630736,1.0,-0.4957194030284881,0.2073502391576767,0.2883691489696502,0.0885957330465316,0.699171781539917,0.699171781539917,0.0,42.86997222900391,25.0,11390.037109375,0.0,43.069862365722656,1.0,283.1500244140625,284.6510314941406,296.9722595214844,297.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,19393.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498533070087433,1.0,0.0,0.0,1.815233826637268,1.8152415752410889,2.19866223005738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2734375,0.0,227.6181640625,1895.4371337890625,0.0,194.13919067382807,0.4739900231361389,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960906207561493,0.050000000745058,0.0463827066123485,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.4960906207561493,0.050000000745058,0.0488432236015796,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960906207561493,0.050000000745058,0.036075435578823,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960906207561493,0.050000000745058,0.0488432236015796,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960906207561493,0.050000000745058,0.2316912114620208,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784354597330093,1.0,1.0,0.985068142414093,1.0,-0.4942197799682617,0.2068442106246948,0.2873755693435669,0.0882108509540557,0.709432065486908,0.709432065486908,0.0,39.10273742675781,25.0,11333.0244140625,0.0,39.73126220703125,1.0,283.1499938964844,284.6504821777344,297.1171569824219,297.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18163.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607407808303833,1.0,0.0,0.0,1.8069711923599243,1.806978702545166,2.1786920001432009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.90673828125,0.0,220.620361328125,1895.4371337890625,0.0,211.0682830810547,0.4721119403839111,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960906207561493,0.050000000745058,0.0463827066123485,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.4960906207561493,0.050000000745058,0.0488432236015796,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960906207561493,0.050000000745058,0.036075435578823,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960906207561493,0.050000000745058,0.0488432236015796,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960906207561493,0.050000000745058,0.2316912114620208,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784354597330093,1.0,1.0,0.985068142414093,1.0,-0.4942197799682617,0.2068442106246948,0.2873755693435669,0.0882108509540557,0.709432065486908,0.709432065486908,0.0,39.10273742675781,25.0,11333.0244140625,0.0,39.73126220703125,1.0,283.1499938964844,284.6504821777344,297.1171569824219,297.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18163.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607407808303833,1.0,0.0,0.0,1.8069711923599243,1.806978702545166,2.1786920001432009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.90673828125,0.0,220.620361328125,1895.4371337890625,0.0,211.0682830810547,0.4721119403839111,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.173084944486618,1.0,1.0,0.9812934398651124,1.0,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.713089108467102,0.713089108467102,0.0,36.11559677124024,25.0,11299.15234375,0.0,37.09794235229492,1.0,283.1499938964844,284.6386108398437,297.1622009277344,298.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17881.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738262355327606,1.0,0.0,0.0,1.8154628276824951,1.8154703378677368,2.1992170218254614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.96533203125,0.0,222.0592193603516,1895.4371337890625,0.0,231.82028198242188,0.4732037186622619,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.173084944486618,1.0,1.0,0.9812934398651124,1.0,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.713089108467102,0.713089108467102,0.0,36.11559677124024,25.0,11299.15234375,0.0,37.09794235229492,1.0,283.1499938964844,284.6386108398437,297.1622009277344,298.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17881.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738262355327606,1.0,0.0,0.0,1.8154628276824951,1.8154703378677368,2.1992170218254614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.96533203125,0.0,222.0592193603516,1895.4371337890625,0.0,231.82028198242188,0.4732037186622619,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154974937439,0.050000000745058,0.0461871214210987,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.5097154974937439,0.050000000745058,0.0486372634768486,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154974937439,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154974937439,0.050000000745058,0.0486372634768486,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154974937439,0.050000000745058,0.2307142317295074,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688214689493179,1.0,1.0,0.9774702787399292,1.0,-0.492135226726532,0.2062528431415558,0.2858823835849762,0.0875645130872726,0.7123103141784668,0.7123103141784668,0.0,33.8665657043457,25.0,11271.294921875,0.0,35.12348937988281,1.0,283.1499938964844,284.6332092285156,297.16326904296875,298.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,17961.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799433708190918,1.0,0.0,0.0,1.8167132139205933,1.8167208433151243,2.2022477708105725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.62353515625,0.0,222.7248992919922,1895.4371337890625,0.0,241.7431488037109,0.4736173152923584,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154974937439,0.050000000745058,0.0461871214210987,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.5097154974937439,0.050000000745058,0.0486372634768486,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154974937439,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154974937439,0.050000000745058,0.0486372634768486,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154974937439,0.050000000745058,0.2307142317295074,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688214689493179,1.0,1.0,0.9774702787399292,1.0,-0.492135226726532,0.2062528431415558,0.2858823835849762,0.0875645130872726,0.7123103141784668,0.7123103141784668,0.0,33.8665657043457,25.0,11271.294921875,0.0,35.12348937988281,1.0,283.1499938964844,284.6332092285156,297.16326904296875,298.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,17961.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799433708190918,1.0,0.0,0.0,1.8167132139205933,1.8167208433151243,2.2022477708105725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.62353515625,0.0,222.7248992919922,1895.4371337890625,0.0,241.7431488037109,0.4736173152923584,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126094222068787,0.050000000745058,0.0461515076458454,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.5126094222068787,0.050000000745058,0.0485997609794139,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126094222068787,0.050000000745058,0.0358956158161163,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126094222068787,0.050000000745058,0.0485997609794139,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126094222068787,0.050000000745058,0.2305363267660141,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669775992631912,1.0,1.0,0.975482165813446,1.0,-0.4917558133602142,0.2061738222837448,0.2855819761753082,0.08741956949234,0.7119489312171936,0.7119489312171936,0.0,32.91255187988281,25.0,11261.2421875,0.0,34.28807830810547,1.0,283.1499938964844,284.6320495605469,297.1629943847656,298.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,17991.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803822994232178,1.0,0.0,0.0,1.816355586051941,1.8163630962371824,2.201380624455851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.10888671875,0.0,222.73046875,1895.4371337890625,0.0,242.46173095703125,0.4736076891422272,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151394605636597,0.050000000745058,0.0461218506097793,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.5151394605636597,0.050000000745058,0.0485685318708419,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151394605636597,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151394605636597,0.050000000745058,0.0485685318708419,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151394605636597,0.050000000745058,0.230388194322586,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.16542449593544,1.0,1.0,0.9736470580101012,1.0,-0.4914396107196808,0.206117033958435,0.2853225767612457,0.0872899442911148,0.7117223739624023,0.7117223739624023,0.0,32.11798477172852,25.0,11253.5126953125,0.0,33.59324645996094,1.0,283.1499938964844,284.6312866210937,297.1654968261719,298.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,18008.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799986243247986,1.0,0.0,0.0,1.8159714937210083,1.81597912311554,2.200449813472005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.080078125,0.0,222.6781616210937,1895.4371337890625,0.0,241.83355712890625,0.4735639691352844,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175552368164062,0.050000000745058,0.0460947379469871,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.5175552368164062,0.050000000745058,0.0485399775207042,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175552368164062,0.050000000745058,0.0358514636754989,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175552368164062,0.050000000745058,0.0485399775207042,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175552368164062,0.050000000745058,0.2302527576684951,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639901846647262,1.0,1.0,0.971735417842865,1.0,-0.4911507666110992,0.2060769647359848,0.2850738167762756,0.0871600583195686,0.7116125226020813,0.7116125226020813,0.0,31.39127349853516,25.0,11247.2373046875,0.0,32.95853805541992,1.0,283.1499938964844,284.6307067871094,297.1722412109375,298.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18013.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788951635360718,1.0,0.0,0.0,1.8155999183654783,1.815607547760009,2.19954941371725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.3203125,0.0,222.58889770507807,1895.4371337890625,0.0,240.03086853027344,0.4734995365142822,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.0460705608129501,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.5197967290878296,0.050000000745058,0.0485145188868045,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.0358326584100723,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.0485145188868045,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.2301319986581802,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9500732421875,1.0,0.1626990884542465,1.0,1.0,0.9698278903961182,1.0,-0.4908930957317352,0.2060515433549881,0.2848415672779083,0.0870342925190925,0.7115974426269531,0.7115974426269531,0.0,30.743087768554688,25.0,11242.25390625,0.0,32.39303207397461,1.0,283.1499938964844,284.6302490234375,297.1826477050781,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776005208492279,1.0,0.0,0.0,1.815362572669983,1.8153700828552248,2.1989741583183786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.625,0.0,222.51510620117188,1895.4371337890625,0.0,237.92306518554688,0.4734492897987366,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237979292869568,0.050000000745058,0.0460295677185058,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.5237979292869568,0.050000000745058,0.048471350222826,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237979292869568,0.050000000745058,0.0358007736504077,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237979292869568,0.050000000745058,0.048471350222826,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237979292869568,0.050000000745058,0.2299272269010543,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604827046394348,1.0,1.0,0.9660128951072692,1.0,-0.4904561936855316,0.2060381919145584,0.2844180166721344,0.0867931917309761,0.7118098139762878,0.7118098139762878,0.0,29.643430709838867,25.0,11235.587890625,0.0,31.43498992919922,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752834796905517,1.0,0.0,0.0,1.8154703378677368,1.8154778480529783,2.199235211719497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.6806640625,0.0,222.49581909179688,1895.4371337890625,0.0,234.1693878173828,0.473446249961853,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237979292869568,0.050000000745058,0.0460295677185058,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.5237979292869568,0.050000000745058,0.048471350222826,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237979292869568,0.050000000745058,0.0358007736504077,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237979292869568,0.050000000745058,0.048471350222826,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237979292869568,0.050000000745058,0.2299272269010543,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604827046394348,1.0,1.0,0.9660128951072692,1.0,-0.4904561936855316,0.2060381919145584,0.2844180166721344,0.0867931917309761,0.7118098139762878,0.7118098139762878,0.0,29.643430709838867,25.0,11235.587890625,0.0,31.43498992919922,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752834796905517,1.0,0.0,0.0,1.8154703378677368,1.8154778480529783,2.199235211719497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.6806640625,0.0,222.49581909179688,1895.4371337890625,0.0,234.1693878173828,0.473446249961853,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271710157394409,0.050000000745058,0.0459969751536846,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.5271710157394409,0.050000000745058,0.0484370291233062,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271710157394409,0.050000000745058,0.0357754230499267,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271710157394409,0.050000000745058,0.0484370291233062,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271710157394409,0.050000000745058,0.2297644168138504,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586947590112686,1.0,1.0,0.9621978402137756,1.0,-0.4901088774204254,0.2060670703649521,0.2840417921543121,0.0865662470459938,0.7122758030891418,0.7122758030891418,0.0,28.76836585998535,25.0,11232.6572265625,0.0,30.673843383789062,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738691508769989,1.0,0.0,0.0,1.8164820671081543,1.816489577293396,2.201687294700605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.96435546875,0.0,222.7171936035156,1895.4371337890625,0.0,231.8893585205078,0.4736177325248718,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271710157394409,0.050000000745058,0.0459969751536846,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.5271710157394409,0.050000000745058,0.0484370291233062,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271710157394409,0.050000000745058,0.0357754230499267,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271710157394409,0.050000000745058,0.0484370291233062,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271710157394409,0.050000000745058,0.2297644168138504,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586947590112686,1.0,1.0,0.9621978402137756,1.0,-0.4901088774204254,0.2060670703649521,0.2840417921543121,0.0865662470459938,0.7122758030891418,0.7122758030891418,0.0,28.76836585998535,25.0,11232.6572265625,0.0,30.673843383789062,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738691508769989,1.0,0.0,0.0,1.8164820671081543,1.816489577293396,2.201687294700605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.96435546875,0.0,222.7171936035156,1895.4371337890625,0.0,231.8893585205078,0.4736177325248718,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300064086914062,0.050000000745058,0.0459708385169506,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.5300064086914062,0.050000000745058,0.0484095066785812,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300064086914062,0.050000000745058,0.035755094140768,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300064086914062,0.050000000745058,0.0484095066785812,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300064086914062,0.050000000745058,0.2296338528394699,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572434306144714,1.0,1.0,0.9583917856216432,1.0,-0.48983034491539,0.2061276286840438,0.2837027013301849,0.0863529294729232,0.7128888964653015,0.7128888964653015,0.0,28.065963745117188,25.0,11232.4814453125,0.0,30.06367301940918,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732575476169586,1.0,0.0,0.0,1.8182792663574217,1.818286895751953,2.2060460480588525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3642578125,0.0,223.17369079589844,1895.4371337890625,0.0,230.90594482421875,0.4739554524421692,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300064086914062,0.050000000745058,0.0459708385169506,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.5300064086914062,0.050000000745058,0.0484095066785812,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300064086914062,0.050000000745058,0.035755094140768,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300064086914062,0.050000000745058,0.0484095066785812,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300064086914062,0.050000000745058,0.2296338528394699,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572434306144714,1.0,1.0,0.9583917856216432,1.0,-0.48983034491539,0.2061276286840438,0.2837027013301849,0.0863529294729232,0.7128888964653015,0.7128888964653015,0.0,28.065963745117188,25.0,11232.4814453125,0.0,30.06367301940918,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732575476169586,1.0,0.0,0.0,1.8182792663574217,1.818286895751953,2.2060460480588525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3642578125,0.0,223.17369079589844,1895.4371337890625,0.0,230.90594482421875,0.4739554524421692,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323767066001892,0.050000000745058,0.0459498018026351,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.5323767066001892,0.050000000745058,0.0483873561024665,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323767066001892,0.050000000745058,0.0357387363910675,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323767066001892,0.050000000745058,0.0483873561024665,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323767066001892,0.050000000745058,0.2295287847518921,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560633182525634,1.0,1.0,0.9545857310295104,1.0,-0.4896062016487121,0.2062122821807861,0.2833938896656036,0.0861542969942092,0.7135887742042542,0.7135887742042542,0.0,27.50004196166992,25.0,11234.42578125,0.0,29.572582244873047,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730601072311401,1.0,0.0,0.0,1.8206870555877688,1.8206946849823,2.211892535797233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3779296875,0.0,223.8246307373047,1895.4371337890625,0.0,230.5888061523437,0.4744287431240082,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323767066001892,0.050000000745058,0.0459498018026351,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.5323767066001892,0.050000000745058,0.0483873561024665,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323767066001892,0.050000000745058,0.0357387363910675,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323767066001892,0.050000000745058,0.0483873561024665,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323767066001892,0.050000000745058,0.2295287847518921,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560633182525634,1.0,1.0,0.9545857310295104,1.0,-0.4896062016487121,0.2062122821807861,0.2833938896656036,0.0861542969942092,0.7135887742042542,0.7135887742042542,0.0,27.50004196166992,25.0,11234.42578125,0.0,29.572582244873047,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730601072311401,1.0,0.0,0.0,1.8206870555877688,1.8206946849823,2.211892535797233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3779296875,0.0,223.8246307373047,1895.4371337890625,0.0,230.5888061523437,0.4744287431240082,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334019064903259,0.050000000745058,0.0459409207105636,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.5334019064903259,0.050000000745058,0.0483780018985271,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334019064903259,0.050000000745058,0.0357318297028541,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334019064903259,0.050000000745058,0.0483780018985271,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334019064903259,0.050000000745058,0.2294844090938568,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555616408586502,1.0,1.0,0.9526826739311218,1.0,-0.4895115792751312,0.2062618434429168,0.2832497060298919,0.0860611945390701,0.7139633297920227,0.7139633297920227,0.0,27.260881423950195,25.0,11236.0751953125,0.0,29.36518859863281,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17936.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730144202709198,1.0,0.0,0.0,1.822080373764038,1.82208788394928,2.215279124584413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.06787109375,0.0,224.21188354492188,1895.4371337890625,0.0,230.5153961181641,0.4747081696987152,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343391299247742,0.050000000745058,0.0459329113364219,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.5343391299247742,0.050000000745058,0.0483695678412914,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343391299247742,0.050000000745058,0.0357255972921848,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343391299247742,0.050000000745058,0.0483695678412914,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343391299247742,0.050000000745058,0.2294444143772125,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551074087619781,1.0,1.0,0.9507823586463928,1.0,-0.4894261956214905,0.2063150852918625,0.2831111252307892,0.0859719812870025,0.7143505811691284,0.7143505811691284,0.0,27.045072555541992,25.0,11238.08203125,0.0,29.178117752075195,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729698956012726,1.0,0.0,0.0,1.8235719203948968,1.8235795497894287,2.218907440010299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.86181640625,0.0,224.63156127929688,1895.4371337890625,0.0,230.44390869140625,0.4750099182128906,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980761051178,0.050000000745058,0.0459191314876079,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.535980761051178,0.050000000745058,0.0483550578355789,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980761051178,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980761051178,0.050000000745058,0.0483550578355789,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980761051178,0.050000000745058,0.2293755710124969,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543215215206146,1.0,1.0,0.9469817876815796,1.0,-0.4892793297767639,0.2064300328493118,0.2828492820262909,0.0858067870140075,0.7151584029197693,0.7151584029197693,0.0,26.6733341217041,25.0,11243.0263671875,0.0,28.856046676635746,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372851550579071,1.0,0.0,0.0,1.8268046379089355,1.8268122673034668,2.226781674607992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.75537109375,0.0,225.5536499023437,1895.4371337890625,0.0,230.25392150878903,0.4756698906421661,1.0,0.0,3.0,1.0,0.0
