time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296951651573181,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469700217247,0.7501022815704346,0.7501022815704346,0.0,25.00423622131348,25.0,11594.232421875,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716455698013305,1.0,0.0,0.0,1.9835865497589111,1.98359489440918,2.6254014073856524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.79296875,0.0,275.4127502441406,1895.4371337890625,0.0,228.32101440429688,0.5088350176811218,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259317874908447,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264172554016,0.7514668703079224,0.7514668703079224,0.0,25.003475189208984,25.0,11609.2890625,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715995848178863,1.0,0.0,0.0,1.9896330833435056,1.9896414279937744,2.6414315357214946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.69873046875,0.0,277.4844665527344,1895.4371337890625,0.0,228.24745178222656,0.5101269483566284,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259317874908447,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264172554016,0.7514668703079224,0.7514668703079224,0.0,25.003475189208984,25.0,11609.2890625,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715995848178863,1.0,0.0,0.0,1.9896330833435056,1.9896414279937744,2.6414315357214946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.69873046875,0.0,277.4844665527344,1895.4371337890625,0.0,228.24745178222656,0.5101269483566284,1.0,0.0,3.0,1.0,0.0
17653380,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7469313740730286,0.1173657178878784,0.1046700328588485,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.5604057908058167,0.050000000745058,0.0481700673699379,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604057908058167,0.050000000745058,0.0355782471597194,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604057908058167,0.050000000745058,0.0481700673699379,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604057908058167,0.050000000745058,0.2284980565309524,285.0055236816406,284.95001220703125,299.3876037597656,295.2565002441406,298.1173400878906,297.16064453125,285.0616149902344,1.0,0.1517716199159622,1.0,1.0,0.8227704763412476,1.0,-0.558080792427063,0.2400248646736145,0.3180559277534485,0.1060306876897811,0.7934184074401855,0.7934184074401855,0.0,22.55864143371582,25.0,12830.2685546875,0.0,31.293153762817383,1.0,283.1499938964844,284.65545654296875,298.2705993652344,299.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,16685.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733802139759063,1.0,0.0,0.0,2.0204451084136963,2.020453453063965,2.7238772304372105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.54345703125,0.0,283.4667663574219,1895.4371337890625,0.0,231.10305786132807,0.515604555606842,1.0,0.0,3.0,1.0,0.0
17653440,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7488619089126587,0.1157306656241417,0.105599321424961,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.5602412223815918,0.050000000745058,0.0481711216270923,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5602412223815918,0.050000000745058,0.0355790257453918,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5602412223815918,0.050000000745058,0.0481711216270923,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5602412223815918,0.050000000745058,0.2285030484199524,285.0447082519531,284.95001220703125,299.39666748046875,295.2608947753906,298.1136169433594,297.1484375,285.0942077636719,1.0,0.1519532948732376,1.0,1.0,0.8221683502197266,1.0,-0.5592769980430603,0.2405447959899902,0.3187321722507477,0.1064107343554496,0.827470600605011,0.827470600605011,0.0,22.59716415405273,25.0,13003.69921875,0.0,31.435283660888672,1.0,283.1499938964844,284.6636047363281,298.288818359375,299.25885009765625,293.1499938964844,293.1499938964844,283.1499938964844,15485.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754226267337799,1.0,0.0,0.0,2.055445909500122,2.05545425415039,2.819067503878614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.90869140625,0.0,290.93951416015625,1895.4371337890625,0.0,234.3941192626953,0.521445631980896,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.741629958152771,0.1128315404057502,0.1033674404025077,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.5581472516059875,0.050000000745058,0.048185084015131,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581472516059875,0.050000000745058,0.0355893410742282,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581472516059875,0.050000000745058,0.048185084015131,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581472516059875,0.050000000745058,0.2285692989826202,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1189880371094,285.0978698730469,1.0,0.1524178087711334,1.0,1.0,0.8202866315841675,1.0,-0.5566977858543396,0.239602729678154,0.3170950412750244,0.1058530434966087,0.9114540815353394,0.9114540815353394,0.0,22.928203582763672,25.0,13182.6845703125,0.0,31.51435279846192,1.0,283.1499938964844,284.6064147949219,298.3502502441406,299.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,13038.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855210244655609,1.0,0.0,0.0,2.1842947006225586,2.1843035221099854,3.1835807590141485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.74609375,0.0,329.23602294921875,1895.4371337890625,0.0,250.9461669921875,0.5451016426086426,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7364515066146851,0.1119959950447082,0.1018083244562149,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.5565124750137329,0.050000000745058,0.0481962151825428,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565124750137329,0.050000000745058,0.0355975590646266,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565124750137329,0.050000000745058,0.0481962151825428,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565124750137329,0.050000000745058,0.22862209379673,285.0724792480469,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.1041564941406,285.0515441894531,1.0,0.1528232097625732,1.0,1.0,0.818759560585022,1.0,-0.5549255013465881,0.2389848679304123,0.315940648317337,0.1054603606462478,0.9376091957092284,0.9376091957092284,0.0,23.19371032714844,25.0,13176.9462890625,0.0,31.602680206298828,1.0,283.1499938964844,284.5415954589844,298.3842163085937,299.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,13044.6904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963333964347839,1.0,0.0,0.0,2.2802648544311523,2.2802741527557373,3.469477007911337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.6357421875,0.0,369.1217651367188,1895.4371337890625,0.0,269.2870178222656,0.569102942943573,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345899343490601,0.1126782670617103,0.1018247380852699,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.5546501874923706,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501874923706,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501874923706,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501874923706,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535377502441406,1.0,1.0,0.815705418586731,1.0,-0.5550605058670044,0.2392469197511673,0.3158136010169983,0.1056909039616584,0.9351441264152528,0.9351441264152528,0.0,23.521472930908203,25.0,13216.9326171875,0.0,31.92458724975586,1.0,283.1499938964844,284.4471740722656,298.3838195800781,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14915.865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105640947818756,1.0,0.0,0.0,2.445561170578003,2.4455718994140625,3.990712684753817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51318359375,0.0,454.9102783203125,1895.4371337890625,0.0,294.6498718261719,0.6092429161071777,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345899343490601,0.1126782670617103,0.1018247380852699,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.5546501874923706,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501874923706,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501874923706,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501874923706,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535377502441406,1.0,1.0,0.815705418586731,1.0,-0.5550605058670044,0.2392469197511673,0.3158136010169983,0.1056909039616584,0.9351441264152528,0.9351441264152528,0.0,23.521472930908203,25.0,13216.9326171875,0.0,31.92458724975586,1.0,283.1499938964844,284.4471740722656,298.3838195800781,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14915.865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105640947818756,1.0,0.0,0.0,2.445561170578003,2.4455718994140625,3.990712684753817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51318359375,0.0,454.9102783203125,1895.4371337890625,0.0,294.6498718261719,0.6092429161071777,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364709377288818,0.1143340468406677,0.1031854897737503,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.553534746170044,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.553534746170044,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.553534746170044,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.553534746170044,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522890329361,1.0,1.0,0.8126512765884399,1.0,-0.5567638874053955,0.240151897072792,0.3166119754314422,0.1063650473952293,0.9132066369056702,0.9132066369056702,0.0,23.73558616638184,25.0,13285.3701171875,0.0,32.285179138183594,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414502888917923,1.0,0.0,0.0,2.5677433013916016,2.567754983901977,4.39943164565193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.27587890625,0.0,530.1965942382812,1895.4371337890625,0.0,301.9566345214844,0.6400116682052612,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364709377288818,0.1143340468406677,0.1031854897737503,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.553534746170044,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.553534746170044,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.553534746170044,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.553534746170044,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522890329361,1.0,1.0,0.8126512765884399,1.0,-0.5567638874053955,0.240151897072792,0.3166119754314422,0.1063650473952293,0.9132066369056702,0.9132066369056702,0.0,23.73558616638184,25.0,13285.3701171875,0.0,32.285179138183594,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414502888917923,1.0,0.0,0.0,2.5677433013916016,2.567754983901977,4.39943164565193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.27587890625,0.0,530.1965942382812,1895.4371337890625,0.0,301.9566345214844,0.6400116682052612,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393869161605835,0.1162596270442009,0.1048785075545311,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.5527445673942566,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878963708877,1.0,1.0,0.8090454339981079,1.0,-0.5588459968566895,0.2412548214197158,0.3175911605358124,0.1071928963065147,0.8816359639167786,0.8816359639167786,0.0,23.896709442138672,25.0,13347.55859375,0.0,32.632755279541016,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.39453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131528437137604,1.0,0.0,0.0,2.6412572860717773,2.6412699222564697,4.654947076687677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1650390625,0.0,584.4912719726562,1895.4371337890625,0.0,299.4369812011719,0.6538348197937012,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393869161605835,0.1162596270442009,0.1048785075545311,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.5527445673942566,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878963708877,1.0,1.0,0.8090454339981079,1.0,-0.5588459968566895,0.2412548214197158,0.3175911605358124,0.1071928963065147,0.8816359639167786,0.8816359639167786,0.0,23.896709442138672,25.0,13347.55859375,0.0,32.632755279541016,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.39453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131528437137604,1.0,0.0,0.0,2.6412572860717773,2.6412699222564697,4.654947076687677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1650390625,0.0,584.4912719726562,1895.4371337890625,0.0,299.4369812011719,0.6538348197937012,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427761554718018,0.1183200702071189,0.1067035570740699,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.228766918182373,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551623940467834,1.0,1.0,0.8054395914077759,1.0,-0.5610736608505249,0.2424267679452896,0.3186469078063965,0.1080760583281517,0.8594545722007751,0.8594545722007751,0.0,24.022930145263672,25.0,13372.650390625,0.0,32.96275329589844,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105421900749206,1.0,0.0,0.0,2.6167993545532227,2.616811990737915,4.569137388443778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83642578125,0.0,575.5401000976562,1895.4371337890625,0.0,294.60955810546875,0.6491873264312744,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427761554718018,0.1183200702071189,0.1067035570740699,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.228766918182373,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551623940467834,1.0,1.0,0.8054395914077759,1.0,-0.5610736608505249,0.2424267679452896,0.3186469078063965,0.1080760583281517,0.8594545722007751,0.8594545722007751,0.0,24.022930145263672,25.0,13372.650390625,0.0,32.96275329589844,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105421900749206,1.0,0.0,0.0,2.6167993545532227,2.616811990737915,4.569137388443778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83642578125,0.0,575.5401000976562,1895.4371337890625,0.0,294.60955810546875,0.6491873264312744,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.744623064994812,0.1193965449929237,0.1076588183641433,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.551933228969574,0.050000000745058,0.0482283756136894,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0356213152408599,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0482283756136894,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553804278373718,1.0,1.0,0.8036366701126099,1.0,-0.5622347593307495,0.2430353313684463,0.3191994130611419,0.1085360497236251,0.8560644388198853,0.8560644388198853,0.0,24.074939727783203,25.0,13380.8125,0.0,33.1223258972168,1.0,283.1499938964844,284.3848571777344,298.41070556640625,299.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,20268.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409495085477829,1.0,0.0,0.0,2.58554744720459,2.585559844970703,4.4606522919821145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.2578125,0.0,556.6452026367188,1895.4371337890625,0.0,292.6896057128906,0.6445543766021729,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465565204620361,0.1204981282353401,0.1086384281516075,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.5517420172691345,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0356223285198211,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555878221988678,1.0,1.0,0.8018724918365479,1.0,-0.563422679901123,0.2436543852090835,0.3197683095932007,0.1090044230222702,0.8573837280273438,0.8573837280273438,0.0,24.1207332611084,25.0,13411.66015625,0.0,33.278961181640625,1.0,283.1499938964844,284.3954772949219,298.4290771484375,299.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20015.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40883669257164,1.0,0.0,0.0,2.570446729660034,2.5704588890075684,4.408699965097185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.07275390625,0.0,546.8603515625,1895.4371337890625,0.0,291.4870300292969,0.6379388570785522,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506222128868103,0.1227567493915557,0.1106518879532814,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769511222839,1.0,1.0,0.7983441352844238,1.0,-0.5658582448959351,0.2449231743812561,0.3209350705146789,0.1099684238433837,0.8712148666381836,0.8712148666381836,0.0,24.197507858276367,25.0,13465.91015625,0.0,33.585052490234375,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084057807922363,1.0,0.0,0.0,2.533036231994629,2.533047914505005,4.281304484266002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.09912109375,0.0,519.9019775390625,1895.4371337890625,0.0,290.7018737792969,0.6305895447731018,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506222128868103,0.1227567493915557,0.1106518879532814,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769511222839,1.0,1.0,0.7983441352844238,1.0,-0.5658582448959351,0.2449231743812561,0.3209350705146789,0.1099684238433837,0.8712148666381836,0.8712148666381836,0.0,24.197507858276367,25.0,13465.91015625,0.0,33.585052490234375,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084057807922363,1.0,0.0,0.0,2.533036231994629,2.533047914505005,4.281304484266002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.09912109375,0.0,519.9019775390625,1895.4371337890625,0.0,290.7018737792969,0.6305895447731018,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548869252204895,0.1250624507665634,0.1127153486013412,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370078802108,1.0,1.0,0.7948158383369446,1.0,-0.5683478116989136,0.2462232261896133,0.322124570608139,0.1109629198908805,0.8910099267959595,0.8910099267959595,0.0,24.258007049560547,25.0,13548.185546875,0.0,33.88239669799805,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090822041034698,1.0,0.0,0.0,2.538930654525757,2.538942337036133,4.301253397898108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5205078125,0.0,518.544189453125,1895.4371337890625,0.0,291.93505859375,0.6307532787322998,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548869252204895,0.1250624507665634,0.1127153486013412,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370078802108,1.0,1.0,0.7948158383369446,1.0,-0.5683478116989136,0.2462232261896133,0.322124570608139,0.1109629198908805,0.8910099267959595,0.8910099267959595,0.0,24.258007049560547,25.0,13548.185546875,0.0,33.88239669799805,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090822041034698,1.0,0.0,0.0,2.538930654525757,2.538942337036133,4.301253397898108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5205078125,0.0,518.544189453125,1895.4371337890625,0.0,291.93505859375,0.6307532787322998,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598024606704712,0.1277519464492797,0.1150137707591056,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778123378753,1.0,1.0,0.7913067936897278,1.0,-0.5711105465888977,0.247639998793602,0.3234705328941345,0.1120565235614776,0.9104927182197572,0.9104927182197572,0.0,24.296844482421875,25.0,13638.6796875,0.0,34.1868782043457,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105123281478882,1.0,0.0,0.0,2.5629420280456543,2.5629539489746094,4.382994518437045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.55224609375,0.0,528.9864501953125,1895.4371337890625,0.0,294.5547180175781,0.6384596228599548,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598024606704712,0.1277519464492797,0.1150137707591056,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778123378753,1.0,1.0,0.7913067936897278,1.0,-0.5711105465888977,0.247639998793602,0.3234705328941345,0.1120565235614776,0.9104927182197572,0.9104927182197572,0.0,24.296844482421875,25.0,13638.6796875,0.0,34.1868782043457,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105123281478882,1.0,0.0,0.0,2.5629420280456543,2.5629539489746094,4.382994518437045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.55224609375,0.0,528.9864501953125,1895.4371337890625,0.0,294.5547180175781,0.6384596228599548,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653555870056152,0.1306554973125457,0.117525890469551,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569866240024566,1.0,1.0,0.7880784869194031,1.0,-0.574119508266449,0.2491369843482971,0.3249825537204742,0.1132267117500305,0.9230214953422546,0.9230214953422546,0.0,24.30905532836914,25.0,13750.23828125,0.0,34.491207122802734,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,17665.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125328063964844,1.0,0.0,0.0,2.6207549571990967,2.620767116546631,4.582961423693632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.77294921875,0.0,562.72802734375,1895.4371337890625,0.0,298.28515625,0.6492162942886353,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658730745315552,0.1309215724468231,0.1177579089999198,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570135056972503,1.0,1.0,0.787797749042511,1.0,-0.574397087097168,0.2492737621068954,0.3251233398914337,0.1133345663547515,0.9238527417182922,0.9238527417182922,0.0,24.30939483642578,25.0,13758.53515625,0.0,34.51860809326172,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.57421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127204120159149,1.0,0.0,0.0,2.6245791912078857,2.62459135055542,4.596346059315693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.490234375,0.0,565.0189819335938,1895.4371337890625,0.0,298.6333312988281,0.6530958414077759,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.769232451915741,0.1326363682746887,0.1192577555775642,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571820080280304,1.0,1.0,0.7860432267189026,1.0,-0.5761908292770386,0.2501532435417175,0.326037585735321,0.114031046628952,0.9273076057434082,0.9273076057434082,0.0,24.30905532836914,25.0,13829.8642578125,0.0,34.69356155395508,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18124.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139950573444366,1.0,0.0,0.0,2.668412208557129,2.6684248447418213,4.751155131543783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.40380859375,0.0,592.9525146484375,1895.4371337890625,0.0,301.0069580078125,0.6609591841697693,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727766036987305,0.1344309002161026,0.1208325624465942,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573519706726074,1.0,1.0,0.7843103408813477,1.0,-0.5780731439590454,0.2510675191879272,0.3270056247711181,0.1147620752453804,0.928674042224884,0.928674042224884,0.0,24.305286407470703,25.0,13883.1025390625,0.0,34.87445831298828,1.0,283.1499938964844,284.381591796875,298.595703125,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18446.1953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152584373950958,1.0,0.0,0.0,2.696810245513916,2.6968231201171875,4.852819870393432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.4599609375,0.0,611.7197265625,1895.4371337890625,0.0,303.3737487792969,0.6707007884979248,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803207635879517,0.1382297128438949,0.1241760849952697,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.157698318362236,1.0,1.0,0.7808445692062378,1.0,-0.5820661187171936,0.2529907524585724,0.3290753960609436,0.1163227781653404,0.9265839457511902,0.9265839457511902,0.0,24.28999137878418,25.0,14009.4111328125,0.0,35.25325012207031,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177978336811065,1.0,0.0,0.0,2.76944637298584,2.7694599628448486,5.117752266414755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.56982421875,0.0,662.779296875,1895.4371337890625,0.0,308.1746520996094,0.6887185573577881,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803207635879517,0.1382297128438949,0.1241760849952697,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.157698318362236,1.0,1.0,0.7808445692062378,1.0,-0.5820661187171936,0.2529907524585724,0.3290753960609436,0.1163227781653404,0.9265839457511902,0.9265839457511902,0.0,24.28999137878418,25.0,14009.4111328125,0.0,35.25325012207031,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177978336811065,1.0,0.0,0.0,2.76944637298584,2.7694599628448486,5.117752266414755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.56982421875,0.0,662.779296875,1895.4371337890625,0.0,308.1746520996094,0.6887185573577881,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883920073509216,0.1422925591468811,0.1277617067098617,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563634634018,1.0,1.0,0.7773787975311279,1.0,-0.5863458514213562,0.2550319135189056,0.3313139379024505,0.1180167645215988,0.9197958707809448,0.9197958707809448,0.0,24.266557693481445,25.0,14136.7705078125,0.0,35.65547180175781,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202205538749695,1.0,0.0,0.0,2.8363986015319824,2.8364129066467285,5.368189590626571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.0634765625,0.0,713.58984375,1895.4371337890625,0.0,312.81072998046875,0.7056065797805786,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883920073509216,0.1422925591468811,0.1277617067098617,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563634634018,1.0,1.0,0.7773787975311279,1.0,-0.5863458514213562,0.2550319135189056,0.3313139379024505,0.1180167645215988,0.9197958707809448,0.9197958707809448,0.0,24.266557693481445,25.0,14136.7705078125,0.0,35.65547180175781,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202205538749695,1.0,0.0,0.0,2.8363986015319824,2.8364129066467285,5.368189590626571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.0634765625,0.0,713.58984375,1895.4371337890625,0.0,312.81072998046875,0.7056065797805786,1.0,0.0,3.0,1.0,0.0
