time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968873381614685,0.1466004252433776,0.1315707564353943,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289669990539,1.0,1.0,0.773955225944519,1.0,-0.5908904075622559,0.25717693567276,0.3337135016918182,0.1198399886488914,0.9106767177581788,0.9106767177581788,0.0,24.23717498779297,25.0,14265.17578125,0.0,36.08168411254883,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422548770904541,1.0,0.0,0.0,2.895266532897949,2.8952815532684326,5.593329888142762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1484375,0.0,761.4602661132812,1895.4371337890625,0.0,317.3189392089844,0.7207103967666626,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968873381614685,0.1466004252433776,0.1315707564353943,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289669990539,1.0,1.0,0.773955225944519,1.0,-0.5908904075622559,0.25717693567276,0.3337135016918182,0.1198399886488914,0.9106767177581788,0.9106767177581788,0.0,24.23717498779297,25.0,14265.17578125,0.0,36.08168411254883,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422548770904541,1.0,0.0,0.0,2.895266532897949,2.8952815532684326,5.593329888142762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1484375,0.0,761.4602661132812,1895.4371337890625,0.0,317.3189392089844,0.7207103967666626,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057084679603577,0.1511384099721908,0.1355890333652496,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181853294372,1.0,1.0,0.7705315947532654,1.0,-0.5956833958625793,0.2594213485717773,0.336262047290802,0.1217987015843391,0.9012216329574584,0.9012216329574584,0.0,24.20343971252441,25.0,14395.5341796875,0.0,36.53242111206055,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248473942279815,1.0,0.0,0.0,2.9463672637939453,2.946382999420166,5.792514343738731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98583984375,0.0,805.5206298828125,1895.4371337890625,0.0,321.8221435546875,0.7340263724327087,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057084679603577,0.1511384099721908,0.1355890333652496,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181853294372,1.0,1.0,0.7705315947532654,1.0,-0.5956833958625793,0.2594213485717773,0.336262047290802,0.1217987015843391,0.9012216329574584,0.9012216329574584,0.0,24.20343971252441,25.0,14395.5341796875,0.0,36.53242111206055,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248473942279815,1.0,0.0,0.0,2.9463672637939453,2.946382999420166,5.792514343738731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98583984375,0.0,805.5206298828125,1895.4371337890625,0.0,321.8221435546875,0.7340263724327087,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.810126781463623,0.1534892618656158,0.1376724690198898,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590194553136825,1.0,1.0,0.7688198089599609,1.0,-0.5981681942939758,0.2605784237384796,0.3375897407531738,0.1228299811482429,0.8968285918235779,0.8968285918235779,0.0,24.18532943725586,25.0,14469.80078125,0.0,36.76707077026367,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260205030441284,1.0,0.0,0.0,2.977632761001587,2.9776487350463867,5.916101031289145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52734375,0.0,832.95654296875,1895.4371337890625,0.0,324.1408996582031,0.7393070459365845,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144765496253967,0.1558963358402252,0.1398068815469741,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.159225732088089,1.0,1.0,0.7671323418617249,1.0,-0.6007136702537537,0.2617567479610443,0.3389569222927093,0.1238953173160553,0.8929110765457153,0.8929110765457153,0.0,24.166542053222656,25.0,14529.142578125,0.0,37.00835418701172,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,24525.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271678626537323,1.0,0.0,0.0,2.9917209148406982,2.991737127304077,5.972215717520157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.70166015625,0.0,846.3409423828125,1895.4371337890625,0.0,326.4224548339844,0.7399553656578064,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231090307235718,0.160876452922821,0.1442207843065261,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526503562927,1.0,1.0,0.7637574672698975,1.0,-0.6059769988059998,0.2641773819923401,0.3417996168136596,0.1261400729417801,0.8948484063148499,0.8948484063148499,0.0,24.127031326293945,25.0,14641.703125,0.0,37.51026916503906,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055368423462,1.0,0.0,0.0,2.98379135131836,2.983807325363159,5.940598839515587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52490234375,0.0,839.5703125,1895.4371337890625,0.0,330.5082397460937,0.7376387119293213,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231090307235718,0.160876452922821,0.1442207843065261,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526503562927,1.0,1.0,0.7637574672698975,1.0,-0.6059769988059998,0.2641773819923401,0.3417996168136596,0.1261400729417801,0.8948484063148499,0.8948484063148499,0.0,24.127031326293945,25.0,14641.703125,0.0,37.51026916503906,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055368423462,1.0,0.0,0.0,2.98379135131836,2.983807325363159,5.940598839515587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52490234375,0.0,839.5703125,1895.4371337890625,0.0,330.5082397460937,0.7376387119293213,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.831863284111023,0.1660759598016739,0.1488323509693145,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997596979141,1.0,1.0,0.7603825330734253,1.0,-0.6114750504493713,0.2666729986667633,0.344802051782608,0.1285732835531234,0.9097427725791932,0.9097427725791932,0.0,24.0850830078125,25.0,14765.625,0.0,38.03921508789063,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312020540237427,1.0,0.0,0.0,2.972322940826416,2.972338914871216,5.895020649404614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17529296875,0.0,825.3471069335938,1895.4371337890625,0.0,334.5543212890625,0.7396711707115173,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.831863284111023,0.1660759598016739,0.1488323509693145,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997596979141,1.0,1.0,0.7603825330734253,1.0,-0.6114750504493713,0.2666729986667633,0.344802051782608,0.1285732835531234,0.9097427725791932,0.9097427725791932,0.0,24.0850830078125,25.0,14765.625,0.0,38.03921508789063,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312020540237427,1.0,0.0,0.0,2.972322940826416,2.972338914871216,5.895020649404614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17529296875,0.0,825.3471069335938,1895.4371337890625,0.0,334.5543212890625,0.7396711707115173,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368685841560364,0.1690694242715835,0.1514926105737686,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590846061706,1.0,1.0,0.7585200667381287,1.0,-0.6146466135978699,0.2680887579917907,0.3465578854084015,0.1300312727689743,0.9194042682647704,0.9194042682647704,0.0,24.06100845336914,25.0,14862.822265625,0.0,38.346946716308594,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325752258300781,1.0,0.0,0.0,3.004695177078247,3.004711151123047,6.024127401360602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.01025390625,0.0,849.3704833984375,1895.4371337890625,0.0,337.3622436523437,0.7444004416465759,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408817648887634,0.1714704632759094,0.1536283195018768,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605686843395233,1.0,1.0,0.7570504546165466,1.0,-0.6171929836273193,0.2692119181156158,0.3479810357093811,0.1312388628721237,0.9262073040008544,0.9262073040008544,0.0,24.04205703735352,25.0,14927.6630859375,0.0,38.59572982788086,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337421059608459,1.0,0.0,0.0,3.023406505584717,3.023422718048096,6.099390361669066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.41943359375,0.0,863.1947631835938,1895.4371337890625,0.0,339.7647705078125,0.7515304684638977,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501858711242676,0.1770229786634445,0.1585691571235656,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580682754516,1.0,1.0,0.7537183165550232,1.0,-0.6230822801589966,0.2717624306678772,0.3513198792934418,0.1341706216335296,0.9381164312362672,0.9381164312362672,0.0,23.99947166442871,25.0,15092.734375,0.0,39.17710113525391,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366401135921478,1.0,0.0,0.0,3.094552755355835,3.094569683074951,6.389827262864856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,921.7254638671876,1895.4371337890625,0.0,345.79766845703125,0.7684845328330994,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501858711242676,0.1770229786634445,0.1585691571235656,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580682754516,1.0,1.0,0.7537183165550232,1.0,-0.6230822801589966,0.2717624306678772,0.3513198792934418,0.1341706216335296,0.9381164312362672,0.9381164312362672,0.0,23.99947166442871,25.0,15092.734375,0.0,39.17710113525391,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366401135921478,1.0,0.0,0.0,3.094552755355835,3.094569683074951,6.389827262864856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,921.7254638671876,1895.4371337890625,0.0,345.79766845703125,0.7684845328330994,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549516201019287,0.1798546463251114,0.1610887050628662,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098531961441,1.0,1.0,0.7520522475242615,1.0,-0.6260851621627808,0.2730348408222198,0.3530503511428833,0.1357475221157074,0.942498743534088,0.942498743534088,0.0,23.978309631347656,25.0,15183.201171875,0.0,39.47661972045898,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381551444530487,1.0,0.0,0.0,3.1422433853149414,3.142260789871216,6.588293786080612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9248046875,0.0,963.5453491210938,1895.4371337890625,0.0,348.98992919921875,0.7772072553634644,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598138093948364,0.1827351301908493,0.1636510491371154,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615676432847976,1.0,1.0,0.7504090070724487,1.0,-0.6291394233703613,0.2743052244186401,0.3548341989517212,0.1374065577983856,0.94558846950531,0.94558846950531,0.0,23.957258224487305,25.0,15259.2646484375,0.0,39.78347396850586,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396149516105652,1.0,0.0,0.0,3.173698902130127,3.1737165451049805,6.720858891640091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4423828125,0.0,991.811279296875,1895.4371337890625,0.0,352.0912170410156,0.7875813245773315,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697952032089233,0.1886265873908996,0.168888434767723,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980203151703,1.0,1.0,0.7471224069595337,1.0,-0.6353803277015686,0.2768428027629852,0.3585375547409057,0.1409655064344406,0.9495283365249634,0.9495283365249634,0.0,23.914838790893555,25.0,15427.0947265625,0.0,40.416725158691406,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425047934055328,1.0,0.0,0.0,3.2532951831817627,3.2533137798309326,7.062204190333432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.423828125,0.0,1066.962890625,1895.4371337890625,0.0,358.3055725097656,0.8069478273391724,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697952032089233,0.1886265873908996,0.168888434767723,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980203151703,1.0,1.0,0.7471224069595337,1.0,-0.6353803277015686,0.2768428027629852,0.3585375547409057,0.1409655064344406,0.9495283365249634,0.9495283365249634,0.0,23.914838790893555,25.0,15427.0947265625,0.0,40.416725158691406,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425047934055328,1.0,0.0,0.0,3.2532951831817627,3.2533137798309326,7.062204190333432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.423828125,0.0,1066.962890625,1895.4371337890625,0.0,358.3055725097656,0.8069478273391724,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770593404769897,0.1929038316011428,0.1726885437965393,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850779771804,1.0,1.0,0.7448033690452576,1.0,-0.6399082541465759,0.2786386907100677,0.3612695336341858,0.143678680062294,0.9507302641868592,0.9507302641868592,0.0,23.884197235107425,25.0,15550.9755859375,0.0,40.88097381591797,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444971978664398,1.0,0.0,0.0,3.313316345214844,3.313335657119751,7.325193678298092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3681640625,0.0,1126.627197265625,1895.4371337890625,0.0,362.6493225097656,0.8187403082847595,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801430463790894,0.1947183758020401,0.1743017584085464,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626500189304351,1.0,1.0,0.7438358664512634,1.0,-0.641830325126648,0.2793917059898376,0.3624385893344879,0.1448582410812378,0.9512275457382202,0.9512275457382202,0.0,23.871267318725582,25.0,15597.2578125,0.0,41.07932662963867,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26938.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445292592048645,1.0,0.0,0.0,3.329974174499512,3.329993486404419,7.399034416266659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3759765625,0.0,1143.56689453125,1895.4371337890625,0.0,364.3971862792969,0.8257103562355042,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898252844810486,0.2004213184118271,0.1793798059225082,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725579500198,1.0,1.0,0.7408758401870728,1.0,-0.6478796601295471,0.2817265093326568,0.3661531805992126,0.1486668586730957,0.9516438245773317,0.9516438245773317,0.0,23.831296920776367,25.0,15756.0166015625,0.0,41.70915985107422,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28040.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478033483028412,1.0,0.0,0.0,3.3991057872772217,3.3991260528564453,7.709436999903119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.8076171875,0.0,1216.080322265625,1895.4371337890625,0.0,369.9669189453125,0.8397136330604553,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907545804977417,0.2009702920913696,0.1798691004514694,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632233262062072,1.0,1.0,0.7405942678451538,1.0,-0.6484627723693848,0.281949371099472,0.3665133714675903,0.149041399359703,0.9517810940742492,0.9517810940742492,0.0,23.827571868896484,25.0,15770.0302734375,0.0,41.7703742980957,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448032796382904,1.0,0.0,0.0,3.4034526348114014,3.403472900390625,7.729167919023894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.42333984375,0.0,1220.720703125,1895.4371337890625,0.0,370.4799499511719,0.8437514305114746,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.901456356048584,0.2073271423578262,0.1855413913726806,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638165265321731,1.0,1.0,0.7373526692390442,1.0,-0.6552196145057678,0.2845188975334167,0.3707007169723511,0.1534570902585983,0.951917290687561,0.951917290687561,0.0,23.785823822021484,25.0,15945.2197265625,0.0,42.4864616394043,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450764924287796,1.0,0.0,0.0,3.47434663772583,3.47436785697937,8.054519184952369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.60009765625,0.0,1298.5408935546875,1895.4371337890625,0.0,376.64105224609375,0.8611863851547241,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.901456356048584,0.2073271423578262,0.1855413913726806,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638165265321731,1.0,1.0,0.7373526692390442,1.0,-0.6552196145057678,0.2845188975334167,0.3707007169723511,0.1534570902585983,0.951917290687561,0.951917290687561,0.0,23.785823822021484,25.0,15945.2197265625,0.0,42.4864616394043,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450764924287796,1.0,0.0,0.0,3.47434663772583,3.47436785697937,8.054519184952369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.60009765625,0.0,1298.5408935546875,1895.4371337890625,0.0,376.64105224609375,0.8611863851547241,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068989157676696,0.2105332314968109,0.1884053945541381,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203314065933,1.0,1.0,0.7357318997383118,1.0,-0.6586317420005798,0.2858105599880218,0.3728212118148803,0.1557311117649078,0.9520436525344848,0.9520436525344848,0.0,23.76618003845215,25.0,16040.6435546875,0.0,42.8531608581543,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452142059803009,1.0,0.0,0.0,3.516505241394043,3.516526937484741,8.251175813711598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.337890625,0.0,1346.3131103515625,1895.4371337890625,0.0,379.7837219238281,0.8687487840652466,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126107692718506,0.2137537449598312,0.1912833750247955,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644288301467895,1.0,1.0,0.7341253757476807,1.0,-0.6620607376098633,0.2871077954769134,0.3749529719352722,0.158032938838005,0.9524465203285216,0.9524465203285216,0.0,23.747568130493164,25.0,16123.6103515625,0.0,43.225345611572266,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,30415.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534909129142761,1.0,0.0,0.0,3.542319297790528,3.5423412322998047,8.372761044483923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9951171875,0.0,1376.08251953125,1895.4371337890625,0.0,382.8865051269531,0.8779072165489197,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230781197547911,0.2194816768169403,0.196405217051506,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.164984792470932,1.0,1.0,0.7312794327735901,1.0,-0.668163537979126,0.289430558681488,0.3787329494953155,0.162152424454689,0.9533029198646544,0.9533029198646544,0.0,23.71693229675293,25.0,16286.3876953125,0.0,43.89661407470703,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,31444.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559211432933807,1.0,0.0,0.0,3.604444980621338,3.604467868804932,8.669022122376191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.7705078125,0.0,1449.41845703125,1895.4371337890625,0.0,388.5390625,0.890201985836029,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244405031204224,0.2202228605747223,0.1970680207014084,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575548410415,1.0,1.0,0.7309123277664185,1.0,-0.6689537763595581,0.2897336184978485,0.3792201280593872,0.1626856476068496,0.9536298513412476,0.9536298513412476,0.0,23.713268280029297,25.0,16306.248046875,0.0,43.98442840576172,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562260806560516,1.0,0.0,0.0,3.609696388244629,3.609719038009644,8.694299822309404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.67822265625,0.0,1455.6622314453125,1895.4371337890625,0.0,389.2540588378906,0.8944492340087891,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328169822692872,0.224802017211914,0.2011653631925583,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.5619056820869446,0.1456210613250732,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101478099823,1.0,1.0,0.7286450862884521,1.0,-0.6738367676734924,0.2916223108768463,0.3822144567966461,0.1659727692604065,0.954947292804718,0.954947292804718,0.0,23.691675186157227,25.0,16442.654296875,0.0,44.53133773803711,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581786096096039,1.0,0.0,0.0,3.66240119934082,3.662424802780152,8.950043479671876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.37890625,0.0,1519.8028564453125,1895.4371337890625,0.0,393.8628845214844,0.9044674634933472,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766164422035216,0.2267789244651794,0.2027418613433838,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.775518000125885,0.146870732307434,0.1086724922060966,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892581343650818,0.050000000745058,0.0354538410902023,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892581343650818,0.050000000745058,0.0480016320943832,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892581343650818,0.050000000745058,0.2276990860700607,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.1667267233133316,1.0,1.0,0.7276992797851562,1.0,-0.747074544429779,0.3250059187412262,0.4220685958862304,0.1845336407423019,0.9627271294593812,0.9627271294593812,0.0,20.41206741333008,43.0,17687.802734375,0.0,49.617332458496094,1.0,283.1499938964844,284.2825927734375,298.6347961425781,299.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,32523.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592815339565277,1.0,0.0,0.0,3.678253173828125,3.678276777267456,9.02768761079642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.20849609375,0.0,1538.6129150390625,1895.4371337890625,0.0,396.4899597167969,0.9112756252288818,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642829895019532,0.2337967008352279,0.2090342342853546,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.8158210515975952,0.1409613639116287,0.1353425681591034,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769184470176696,1.0,1.0,0.7252411246299744,1.0,-0.7873494029045105,0.3429561853408813,0.4443931877613067,0.1976026594638824,1.0,1.0,0.0,23.043432235717773,31.0,18964.609375,0.0,58.57311248779297,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773863852024078,1.0,0.0,0.0,3.803275346755981,3.803300142288208,9.651811296862434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.96826171875,1895.4371337890625,0.0,442.2036743164063,0.9388827085494996,1.0,0.0,3.0,1.0,0.0
