time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642829895019532,0.2337967008352279,0.2090342342853546,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.8158210515975952,0.1409613639116287,0.1353425681591034,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769184470176696,1.0,1.0,0.7252411246299744,1.0,-0.7873494029045105,0.3429561853408813,0.4443931877613067,0.1976026594638824,1.0,1.0,0.0,23.043432235717773,31.0,18964.609375,0.0,58.57311248779297,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773863852024078,1.0,0.0,0.0,3.803275346755981,3.803300142288208,9.651811296862434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.96826171875,1895.4371337890625,0.0,442.2036743164063,0.9388827085494996,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967793226242064,0.2428400814533233,0.2145563513040542,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.8336013555526733,0.1396773755550384,0.1328838616609573,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931432843208313,0.050000000745058,0.0354386456310749,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405911922454834,0.1422547698020935,0.1364720165729522,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931432843208313,0.050000000745058,0.2276014685630798,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821365803480148,1.0,1.0,0.7227829694747925,1.0,-0.8695645332336426,0.3804721534252167,0.4890923798084259,0.2216053903102874,1.0,1.0,0.0,21.307071685791016,25.0,20999.8046875,0.0,70.9651107788086,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064106583595276,1.0,0.0,0.0,3.884517192840576,3.884543180465698,1.0068561095977202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23388671875,1895.4371337890625,0.0,526.9828491210938,0.956569254398346,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967793226242064,0.2428400814533233,0.2145563513040542,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.8336013555526733,0.1396773755550384,0.1328838616609573,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931432843208313,0.050000000745058,0.0354386456310749,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405911922454834,0.1422547698020935,0.1364720165729522,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931432843208313,0.050000000745058,0.2276014685630798,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821365803480148,1.0,1.0,0.7227829694747925,1.0,-0.8695645332336426,0.3804721534252167,0.4890923798084259,0.2216053903102874,1.0,1.0,0.0,21.307071685791016,25.0,20999.8046875,0.0,70.9651107788086,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064106583595276,1.0,0.0,0.0,3.884517192840576,3.884543180465698,1.0068561095977202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23388671875,1895.4371337890625,0.0,526.9828491210938,0.956569254398346,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.98988538980484,0.2473337352275848,0.2066031992435455,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.8365383148193359,0.140038177371025,0.1329717636108398,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954810380935669,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385568261146545,0.1396810859441757,0.1339976489543914,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954810380935669,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835190057754516,1.0,1.0,0.7215538620948792,1.0,-0.883922278881073,0.3877586722373962,0.4961636066436767,0.2247127741575241,1.0,1.0,0.0,21.15848922729492,25.0,21780.435546875,0.0,71.01590728759766,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282545685768127,1.0,0.0,0.0,3.909935712814331,3.909961938858032,1.0200759561485029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.686767578125,1895.4371337890625,0.0,601.64501953125,0.962618052959442,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907106161117554,0.2509766519069671,0.2088522017002105,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.8353852033615112,0.1406092643737793,0.1334085911512375,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937857627868652,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.832676112651825,0.1380363702774047,0.1320264637470245,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937857627868652,0.050000000745058,0.2275860160589218,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839965105056,1.0,1.0,0.7208560705184937,1.0,-0.8848365545272827,0.3880284428596496,0.496808111667633,0.2259611934423446,0.9819488525390624,0.9819488525390624,0.0,21.39840316772461,25.0,21695.94140625,0.0,71.53150939941406,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400291085243225,1.0,0.0,0.0,3.925661325454712,3.9256880283355713,1.028297901939368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.080078125,0.0,1854.6251220703125,1895.4371337890625,0.0,646.2494506835938,0.966305673122406,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170788764954,0.2610364854335785,0.1835503280162811,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.8613950610160828,0.1420703828334808,0.1345406025648117,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599422574043274,0.1414234042167663,0.0988640934228897,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527519106864929,0.137161985039711,0.1304587870836258,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125720143318176,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862695664167404,1.0,1.0,0.7196757793426514,1.0,-0.9295697212219238,0.4090770184993744,0.520492672920227,0.238132044672966,0.805097758769989,0.805097758769989,0.0,19.69855499267578,25.0,22786.333984375,0.0,76.73977661132812,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45391.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575598478317261,1.0,0.0,0.0,3.682074546813965,3.682100534439087,9.046455602401692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.8359375,0.0,1640.0364990234375,1895.4371337890625,0.0,718.8383178710938,0.9166960120201112,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795103669166564,0.2632940113544464,0.1844147443771362,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.8611233830451965,0.1424024552106857,0.1348183900117874,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599622845649719,0.1397006660699844,0.0991698801517486,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.851807713508606,0.1372071951627731,0.1304061263799667,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119439005851746,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412907838821,1.0,1.0,0.7194606065750122,1.0,-0.9312588572502136,0.4098478257656097,0.5214110612869263,0.2388150542974472,0.7921553254127502,0.7921553254127502,0.0,19.793445587158203,28.0,22772.39453125,0.0,77.19570922851562,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317212104797,1.0,0.0,0.0,3.596090078353882,3.5961153507232666,8.628879868410877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8701171875,0.0,1552.9110107421875,1895.4371337890625,0.0,720.4622802734375,0.8999435305595398,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.984991490840912,0.2755015790462494,0.1950068175792694,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.8563433885574341,0.1456531882286071,0.1375023573637008,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359267115592957,0.1331156492233276,0.0941670909523963,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450467586517334,0.1396183967590332,0.1319572329521179,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041358709335327,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901333183050155,1.0,1.0,0.718065083026886,1.0,-0.9432494044303894,0.415453165769577,0.52779620885849,0.2432341575622558,0.9727967381477356,0.9727967381477356,0.0,20.852357864379883,31.0,22963.97265625,0.0,81.09162902832031,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540382981300354,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06982421875,0.0,1513.4598388671875,1895.4371337890625,0.0,647.64013671875,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.984991490840912,0.2755015790462494,0.1950068175792694,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.8563433885574341,0.1456531882286071,0.1375023573637008,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359267115592957,0.1331156492233276,0.0941670909523963,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450467586517334,0.1396183967590332,0.1319572329521179,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041358709335327,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901333183050155,1.0,1.0,0.718065083026886,1.0,-0.9432494044303894,0.415453165769577,0.52779620885849,0.2432341575622558,0.9727967381477356,0.9727967381477356,0.0,20.852357864379883,31.0,22963.97265625,0.0,81.09162902832031,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540382981300354,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06982421875,0.0,1513.4598388671875,1895.4371337890625,0.0,647.64013671875,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597794532776,0.2839637398719787,0.2049632668495178,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8542152047157288,0.1495382189750671,0.1411925554275512,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242435455322266,0.1327207386493683,0.0931256338953971,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006294965744,0.1351276934146881,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967119932174683,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945384442806244,1.0,1.0,0.716034471988678,1.0,-0.9623823761940002,0.4248009026050567,0.5375814437866211,0.2491505593061447,0.8508968949317932,0.8508968949317932,0.0,21.987882614135746,34.0,23829.91015625,0.0,86.5864028930664,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575515627861023,1.0,0.0,0.0,3.630110263824463,3.6301345825195312,8.792916332822642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43505859375,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8023071289062,0.9014980792999268,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597794532776,0.2839637398719787,0.2049632668495178,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8542152047157288,0.1495382189750671,0.1411925554275512,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242435455322266,0.1327207386493683,0.0931256338953971,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006294965744,0.1351276934146881,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967119932174683,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945384442806244,1.0,1.0,0.716034471988678,1.0,-0.9623823761940002,0.4248009026050567,0.5375814437866211,0.2491505593061447,0.8508968949317932,0.8508968949317932,0.0,21.987882614135746,34.0,23829.91015625,0.0,86.5864028930664,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575515627861023,1.0,0.0,0.0,3.630110263824463,3.6301345825195312,8.792916332822642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43505859375,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8023071289062,0.9014980792999268,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718935251235962,0.3135637044906616,0.0872073620557785,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.274169921875,0.8718935251235962,0.158935859799385,0.0918335542082786,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.888206422328949,0.1380543708801269,0.0716279819607734,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718935251235962,0.1521284729242324,0.0918335542082786,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733684062957764,0.1314253509044647,0.5922984480857849,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663327693939,1.0,1.0,0.7140039205551147,1.0,-1.1215213537216189,0.5039055943489075,0.617615818977356,0.2832515835762024,1.0,1.0,0.0,15.37823486328125,54.0,26673.6875,0.0,109.42758178710938,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531290769577026,1.0,0.0,0.0,3.7532472610473633,3.753271579742432,9.399562372891524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71728515625,0.0,1618.36083984375,1895.4371337890625,0.0,699.7654418945312,0.925242006778717,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718935251235962,0.3135637044906616,0.0872073620557785,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.274169921875,0.8718935251235962,0.158935859799385,0.0918335542082786,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.888206422328949,0.1380543708801269,0.0716279819607734,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718935251235962,0.1521284729242324,0.0918335542082786,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733684062957764,0.1314253509044647,0.5922984480857849,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663327693939,1.0,1.0,0.7140039205551147,1.0,-1.1215213537216189,0.5039055943489075,0.617615818977356,0.2832515835762024,1.0,1.0,0.0,15.37823486328125,54.0,26673.6875,0.0,109.42758178710938,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531290769577026,1.0,0.0,0.0,3.7532472610473633,3.753271579742432,9.399562372891524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71728515625,0.0,1618.36083984375,1895.4371337890625,0.0,699.7654418945312,0.925242006778717,1.0,0.0,3.0,1.0,0.0
17657700,298.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8814701437950134,0.3280929028987884,0.0933253914117813,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.8814701437950134,0.1660374104976654,0.0982761308550834,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.9777570962905884,0.141130268573761,0.0969590470194816,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8814701437950134,0.158441424369812,0.0982761308550834,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.957354724407196,0.1284108608961105,0.5841837525367737,285.2491455078125,284.95001220703125,300.2940368652344,295.61767578125,298.97088623046875,297.8756408691406,285.2282409667969,1.0,0.2117691040039062,1.0,1.0,0.7129886746406555,1.0,-1.1650837659835815,0.5262866616249084,0.6387971043586731,0.2916237711906433,1.0,1.0,0.0,16.279998779296875,54.0,28211.318359375,0.0,122.04227447509766,1.0,282.4966735839844,284.28253173828125,298.7675170898437,300.70660400390625,293.1499938964844,293.1499938964844,282.45001220703125,32681.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575360119342804,1.0,0.0,0.0,3.8077809810638414,3.807806015014648,9.674693046690663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.61572265625,0.0,1689.9881591796875,1895.4371337890625,0.0,800.6943359375,0.9383029341697692,1.0,0.0,3.0,1.0,0.0
17657760,298.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9060521721839904,0.3363324701786041,0.1107277199625969,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9060521721839904,0.1708109378814697,0.1166016235947609,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.9536997079849244,0.1405147016048431,0.0985676646232605,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9060521721839904,0.1626124829053878,0.1166016235947609,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9188547134399414,0.1267734169960022,0.5742567181587219,285.2170104980469,284.95001220703125,300.303466796875,295.6214294433594,298.9629211425781,297.84637451171875,285.2240905761719,1.0,0.2215881645679474,1.0,1.0,0.7130797505378723,1.0,-1.2155005931854248,0.5520167946815491,0.663483738899231,0.3006384074687958,1.0,1.0,0.0,17.98991584777832,74.0,29304.189453125,0.0,139.65158081054688,1.0,282.4560852050781,284.2713317871094,298.79229736328125,300.7767028808594,293.1499938964844,293.1499938964844,282.1499938964844,33418.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940894484519958,1.0,0.0,0.0,3.850484609603882,3.8505101203918457,9.892910384223796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.6806640625,0.0,1747.4871826171875,1895.4371337890625,0.0,896.4237670898438,0.94846910238266,1.0,0.0,3.0,1.0,0.0
17657820,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.9463703036308287,0.343221515417099,0.1429171413183212,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.9751697778701782,0.1725235134363174,0.1641572713851928,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9022502899169922,0.1396896988153457,0.09799175709486,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9565105438232422,0.162775456905365,0.1549479216337204,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8705679178237915,0.1256213188171386,0.5667716860771179,285.16064453125,284.95001220703125,300.3248596191406,295.6309509277344,298.9606018066406,297.7947692871094,285.1764221191406,1.0,0.2470974028110504,1.0,1.0,0.7132619023323059,1.0,-1.358223557472229,0.6253364682197571,0.7328870892524719,0.3254588842391968,1.0,1.0,0.0,21.98762321472168,94.0,32995.0859375,0.0,192.157470703125,1.0,282.1553039550781,284.1651916503906,298.8114929199219,301.0262145996094,293.1499938964844,293.1499938964844,281.8500061035156,34448.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343399286270142,1.0,0.0,0.0,3.909379005432129,3.90940523147583,1.0197854862781242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.66455078125,0.0,1828.9052734375,1895.4371337890625,0.0,1136.158203125,0.9624855518341064,1.0,0.0,3.0,1.0,0.0
17657880,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.9463703036308287,0.343221515417099,0.1429171413183212,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.9751697778701782,0.1725235134363174,0.1641572713851928,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9022502899169922,0.1396896988153457,0.09799175709486,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9565105438232422,0.162775456905365,0.1549479216337204,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8705679178237915,0.1256213188171386,0.5667716860771179,285.16064453125,284.95001220703125,300.3248596191406,295.6309509277344,298.9606018066406,297.7947692871094,285.1764221191406,1.0,0.2470974028110504,1.0,1.0,0.7132619023323059,1.0,-1.358223557472229,0.6253364682197571,0.7328870892524719,0.3254588842391968,1.0,1.0,0.0,21.98762321472168,94.0,32995.0859375,0.0,192.157470703125,1.0,282.1553039550781,284.1651916503906,298.8114929199219,301.0262145996094,293.1499938964844,293.1499938964844,281.8500061035156,34448.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343399286270142,1.0,0.0,0.0,3.909379005432129,3.90940523147583,1.0197854862781242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.66455078125,0.0,1828.9052734375,1895.4371337890625,0.0,1136.158203125,0.9624855518341064,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.998323619365692,0.3334762454032898,0.2396025508642196,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.8597263097763062,0.1705210357904434,0.1623857766389846,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8073958158493042,0.1402783840894699,0.0984533727169036,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.845551609992981,0.1622276306152343,0.1542644202709198,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7773460149765015,0.1250937134027481,0.5659624934196472,285.0918884277344,284.95001220703125,300.34820556640625,295.64239501953125,298.9167785644531,297.6764831542969,285.10107421875,1.0,0.2748887836933136,1.0,1.0,0.7134318947792053,1.0,-1.4649722576141355,0.6796790957450867,0.7852931022644043,0.3463453948497772,1.0,1.0,0.0,32.16297912597656,94.0,35946.6875,0.0,258.602783203125,1.0,281.8587341308594,284.0343322753906,298.80255126953125,301.2176513671875,293.1499938964844,293.1499938964844,281.8500061035156,35039.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670970320701599,1.0,0.0,0.0,3.942774772644043,3.9428014755249023,1.0372829137850204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.93310546875,0.0,1876.1771240234373,1895.4371337890625,0.0,1361.3988037109375,0.9704313278198242,1.0,0.0,3.0,1.0,0.0
17658000,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.999003767967224,0.3322378993034363,0.2457775473594665,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.853405773639679,0.1704922616481781,0.1623399555683136,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8014569282531738,0.1403568387031555,0.098516933619976,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8396530151367188,0.1622596383094787,0.1542927622795105,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7714819312095642,0.1250476837158203,0.565911591053009,285.0991516113281,284.95001220703125,300.3500061035156,295.643310546875,298.91162109375,297.66436767578125,285.1087646484375,1.0,0.2769847512245178,1.0,1.0,0.7134440541267395,1.0,-1.4723130464553833,0.6833713054656982,0.7889417409896851,0.3479546308517456,1.0,1.0,0.0,33.067718505859375,112.0,36089.984375,0.0,263.9799194335937,1.0,281.85693359375,284.03961181640625,298.7963256835937,301.2161560058594,293.1499938964844,293.1499938964844,281.54998779296875,35071.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684266924858093,1.0,0.0,0.0,3.9445767402648926,3.944603443145752,1.0382311756984564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.2431640625,0.0,1878.750732421875,1895.4371337890625,0.0,1371.0521240234375,0.9708600044250488,1.0,0.0,3.0,1.0,0.0
17658060,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9319834113121032,0.3132708966732025,0.2860267758369446,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.7571744918823242,0.1703891158103943,0.1627741158008575,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7140005230903625,0.1413206607103347,0.099787913262844,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7460231781005859,0.1627314686775207,0.1554366499185562,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6828969120979309,0.1236645951867103,0.5646876692771912,284.9668273925781,284.95001220703125,300.3780517578125,295.6579895019531,298.8305969238281,297.48443603515625,284.9552917480469,1.0,0.3063888251781463,1.0,1.0,0.7156149744987488,1.0,-1.5165952444076538,0.7047968506813049,0.8117983937263489,0.3574611842632293,1.0,1.0,0.0,53.36002349853516,100.0,37836.49609375,0.0,337.0231628417969,1.0,281.556396484375,283.84259033203125,298.7728576660156,301.3460388183594,293.1499938964844,293.1499938964844,281.25,35448.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946809887886047,1.0,0.0,0.0,3.965567350387573,3.965594530105591,1.049310299094941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.64501953125,0.0,1908.9300537109373,1895.4371337890625,0.0,1569.03173828125,0.9758524894714355,1.0,0.0,3.0,1.0,0.0
17658120,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9319834113121032,0.3132708966732025,0.2860267758369446,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.7571744918823242,0.1703891158103943,0.1627741158008575,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7140005230903625,0.1413206607103347,0.099787913262844,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7460231781005859,0.1627314686775207,0.1554366499185562,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6828969120979309,0.1236645951867103,0.5646876692771912,284.9668273925781,284.95001220703125,300.3780517578125,295.6579895019531,298.8305969238281,297.48443603515625,284.9552917480469,1.0,0.3063888251781463,1.0,1.0,0.7156149744987488,1.0,-1.5165952444076538,0.7047968506813049,0.8117983937263489,0.3574611842632293,1.0,1.0,0.0,53.36002349853516,100.0,37836.49609375,0.0,337.0231628417969,1.0,281.556396484375,283.84259033203125,298.7728576660156,301.3460388183594,293.1499938964844,293.1499938964844,281.25,35448.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946809887886047,1.0,0.0,0.0,3.965567350387573,3.965594530105591,1.049310299094941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.64501953125,0.0,1908.9300537109373,1895.4371337890625,0.0,1569.03173828125,0.9758524894714355,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8689315319061279,0.3071098923683166,0.2784586548805237,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.780029296875,0.7187507748603821,0.1704481393098831,0.1633882075548172,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6745785474777222,0.1418036371469497,0.1006335467100143,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7082937955856323,0.1630158275365829,0.1563271284103393,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.6420150399208069,0.1215829700231552,0.5586289167404175,284.7816467285156,284.95001220703125,300.4070739746094,295.673828125,298.8018493652344,297.4080810546875,284.7959899902344,1.0,0.3210539519786834,1.0,1.0,0.7177296280860901,1.0,-1.5091630220413208,0.700264573097229,0.8088984489440918,0.3552747368812561,0.804722785949707,0.804722785949707,0.0,68.41575622558594,100.0,37676.95703125,0.0,370.7702026367188,1.0,281.2566223144531,283.71734619140625,298.71807861328125,301.2939758300781,293.1499938964844,293.1499938964844,281.25,46668.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706408679485321,1.0,0.0,0.0,3.638716697692871,3.638742446899414,8.834659297463077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.53076171875,0.0,1600.2305908203125,1895.4371337890625,0.0,1661.691650390625,0.9098745584487916,1.0,0.0,3.0,1.0,0.0
17658240,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680744171142578,0.3070595562458038,0.2783775329589844,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.7181626558303833,0.1704580187797546,0.1634020656347274,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739832758903503,0.1418179422616958,0.1006491556763649,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.70766282081604,0.1630283892154693,0.1563450694084167,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.641391396522522,0.1215298250317573,0.5584255456924438,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.801513671875,297.4068603515625,284.8008728027344,1.0,0.3213044106960296,1.0,1.0,0.7177858948707581,1.0,-1.5088781118392944,0.7001047134399414,0.808773398399353,0.355182945728302,0.8049749732017517,0.8049749732017517,0.0,68.69169616699219,88.0,37658.1015625,0.0,371.335205078125,1.0,281.2560729980469,283.72320556640625,298.7146301269531,301.2864685058594,293.1499938964844,293.1499938964844,281.54998779296875,46608.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062222957611084,1.0,0.0,0.0,3.6279842853546143,3.628010034561157,8.782620284364384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.419921875,0.0,1587.7066650390625,1895.4371337890625,0.0,1660.2001953125,0.9077544212341307,1.0,0.0,3.0,1.0,0.0
17658300,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8561310768127441,0.3069562911987304,0.2776030004024505,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.7094755172729492,0.1708800792694091,0.1637748181819915,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6655963659286499,0.1422711908817291,0.1009877696633338,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6986293792724609,0.1634732633829116,0.1567687690258026,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6321730017662048,0.1206868216395378,0.554763674736023,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,298.79864501953125,297.3895568847656,285.0010986328125,1.0,0.3251469135284424,1.0,1.0,0.7188713550567627,1.0,-1.5049110651016235,0.6977852582931519,0.8071258068084717,0.3537803292274475,0.9081008434295654,0.9081008434295654,0.0,72.93496704101562,88.0,37008.05078125,0.0,380.2058410644531,1.0,281.4993896484375,283.9342041015625,298.6180725097656,301.0239562988281,293.1499938964844,293.1499938964844,281.54998779296875,37663.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939430236816406,1.0,0.0,0.0,3.6143059730529785,3.614330053329468,8.716520483176282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.41943359375,0.0,1506.1466064453125,1895.4371337890625,0.0,1563.2843017578125,0.9022313356399536,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513339757919312,0.3077921271324157,0.2780865430831909,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7057481408119202,0.1716104745864868,0.1644304096698761,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6622939109802246,0.1429357528686523,0.1014599353075027,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949493288993835,0.164182111620903,0.1574238985776901,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274816989898682,0.1201349571347236,0.5521223545074463,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8011169433594,297.380126953125,285.0133972167969,1.0,0.3272418081760406,1.0,1.0,0.7185713052749634,1.0,-1.50445818901062,0.6976499557495117,0.8068082332611084,0.3536824584007263,0.952475368976593,0.952475368976593,0.0,75.1509780883789,76.0,37092.515625,0.0,385.64984130859375,1.0,281.5424194335937,283.9313659667969,298.62890625,301.0643310546875,293.1499938964844,293.1499938964844,281.25,33681.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872065663337708,1.0,0.0,0.0,3.7130355834960938,3.713059663772583,9.199230248668756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.5888671875,0.0,1586.7926025390625,1895.4371337890625,0.0,1511.28955078125,0.9179164171218872,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8516426682472229,0.3089357912540436,0.2792747616767883,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.7069267630577087,0.1729181110858917,0.1657325476408004,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6633188128471375,0.1439149677753448,0.1022362411022186,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6960892677307129,0.1653899252414703,0.1586488336324691,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6252263784408569,0.1191142573952674,0.5475301146507263,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.8634033203125,1.0,0.3272987902164459,1.0,1.0,0.7179712653160095,1.0,-1.5043390989303589,0.6978095769882202,0.8065295219421387,0.3538093864917755,0.811672568321228,0.811672568321228,0.0,75.52313995361328,64.0,37328.08203125,0.0,386.541259765625,1.0,281.2571716308594,283.79510498046875,298.722900390625,301.2350769042969,293.1499938964844,293.1499938964844,281.54998779296875,42889.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944984197616577,1.0,0.0,0.0,3.5016229152679443,3.5016467571258545,8.181483508451493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.4697265625,0.0,1423.72509765625,1895.4371337890625,0.0,1567.609130859375,0.8773677945137024,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8516426682472229,0.3089357912540436,0.2792747616767883,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.7069267630577087,0.1729181110858917,0.1657325476408004,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6633188128471375,0.1439149677753448,0.1022362411022186,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6960892677307129,0.1653899252414703,0.1586488336324691,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6252263784408569,0.1191142573952674,0.5475301146507263,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.8634033203125,1.0,0.3272987902164459,1.0,1.0,0.7179712653160095,1.0,-1.5043390989303589,0.6978095769882202,0.8065295219421387,0.3538093864917755,0.811672568321228,0.811672568321228,0.0,75.52313995361328,64.0,37328.08203125,0.0,386.541259765625,1.0,281.2571716308594,283.79510498046875,298.722900390625,301.2350769042969,293.1499938964844,293.1499938964844,281.54998779296875,42889.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944984197616577,1.0,0.0,0.0,3.5016229152679443,3.5016467571258545,8.181483508451493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.4697265625,0.0,1423.72509765625,1895.4371337890625,0.0,1567.609130859375,0.8773677945137024,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624787926673889,0.3114279210567474,0.280953586101532,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.716856062412262,0.1748562008142471,0.1671959012746811,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6726521253585815,0.1453502029180526,0.1029938980937004,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062333226203918,0.1671507954597473,0.1599635928869247,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304156184196472,0.1187364384531974,0.5441322326660156,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472412109375,1.0,0.3233525454998016,1.0,1.0,0.7173712253570557,1.0,-1.5065159797668457,0.6991185545921326,0.8073973655700684,0.3544687926769256,0.9691182971000672,0.9691182971000672,0.0,71.76983642578125,52.0,37040.7578125,0.0,378.0390930175781,1.0,281.5419921875,283.9662170410156,298.6859436035156,301.1077880859375,293.1499938964844,293.1499938964844,281.25,31844.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804490685462952,1.0,0.0,0.0,3.656841278076172,3.656864643096924,8.92288881004788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.97412109375,0.0,1509.6446533203125,1895.4371337890625,0.0,1460.0093994140625,0.9039158821105956,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624787926673889,0.3114279210567474,0.280953586101532,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.716856062412262,0.1748562008142471,0.1671959012746811,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6726521253585815,0.1453502029180526,0.1029938980937004,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062333226203918,0.1671507954597473,0.1599635928869247,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304156184196472,0.1187364384531974,0.5441322326660156,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472412109375,1.0,0.3233525454998016,1.0,1.0,0.7173712253570557,1.0,-1.5065159797668457,0.6991185545921326,0.8073973655700684,0.3544687926769256,0.9691182971000672,0.9691182971000672,0.0,71.76983642578125,52.0,37040.7578125,0.0,378.0390930175781,1.0,281.5419921875,283.9662170410156,298.6859436035156,301.1077880859375,293.1499938964844,293.1499938964844,281.25,31844.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804490685462952,1.0,0.0,0.0,3.656841278076172,3.656864643096924,8.92288881004788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.97412109375,0.0,1509.6446533203125,1895.4371337890625,0.0,1460.0093994140625,0.9039158821105956,1.0,0.0,3.0,1.0,0.0
17658660,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8818841576576233,0.3130252659320831,0.2824877500534057,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.7326668500900269,0.1766587495803833,0.1687613129615783,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890904307365417,0.1465671062469482,0.1037518754601478,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.722558856010437,0.1687567681074142,0.1613443493843078,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418108344078064,0.1184580847620964,0.5419207811355591,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167494535446167,1.0,1.0,0.7164416909217834,1.0,-1.5101521015167236,0.7012435793876648,0.8089085221290588,0.3556644916534424,0.8273880481719971,0.8273880481719971,0.0,65.4143295288086,40.0,37513.63671875,0.0,363.5569763183594,1.0,281.2577819824219,283.7934875488281,298.7846984863281,301.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,40896.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920987367630005,1.0,0.0,0.0,3.526328563690185,3.5263521671295166,8.297338922602648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.14208984375,0.0,1435.27294921875,1895.4371337890625,0.0,1548.964111328125,0.8806986808776855,1.0,0.0,3.0,1.0,0.0
17658720,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8818841576576233,0.3130252659320831,0.2824877500534057,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.7326668500900269,0.1766587495803833,0.1687613129615783,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890904307365417,0.1465671062469482,0.1037518754601478,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.722558856010437,0.1687567681074142,0.1613443493843078,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418108344078064,0.1184580847620964,0.5419207811355591,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167494535446167,1.0,1.0,0.7164416909217834,1.0,-1.5101521015167236,0.7012435793876648,0.8089085221290588,0.3556644916534424,0.8273880481719971,0.8273880481719971,0.0,65.4143295288086,40.0,37513.63671875,0.0,363.5569763183594,1.0,281.2577819824219,283.7934875488281,298.7846984863281,301.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,40896.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920987367630005,1.0,0.0,0.0,3.526328563690185,3.5263521671295166,8.297338922602648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.14208984375,0.0,1435.27294921875,1895.4371337890625,0.0,1548.964111328125,0.8806986808776855,1.0,0.0,3.0,1.0,0.0
