time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116783738136292,0.3156342506408691,0.2841415405273437,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.7559819221496582,0.1789103746414184,0.1703791320323944,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130054235458374,0.1481861174106598,0.1045148000121116,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449614405632019,0.1707745045423507,0.1627527624368667,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605284214019775,0.118572250008583,0.5401506423950195,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082204759120941,1.0,1.0,0.715512216091156,1.0,-1.5145578384399414,0.7037678360939026,0.8107900023460388,0.3570238947868347,0.9838792085647584,0.9838792085647584,0.0,57.32069778442383,28.0,37260.96875,0.0,344.9018249511719,1.0,281.542236328125,283.9648132324219,298.7408142089844,301.177490234375,293.1499938964844,293.1499938964844,281.25,31563.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803225874900818,1.0,0.0,0.0,3.68098783493042,3.681011199951172,9.041115731633908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.96142578125,0.0,1534.4403076171875,1895.4371337890625,0.0,1459.058349609375,0.9091746807098388,1.0,0.0,3.0,1.0,0.0
17658840,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116783738136292,0.3156342506408691,0.2841415405273437,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.7559819221496582,0.1789103746414184,0.1703791320323944,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130054235458374,0.1481861174106598,0.1045148000121116,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449614405632019,0.1707745045423507,0.1627527624368667,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605284214019775,0.118572250008583,0.5401506423950195,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082204759120941,1.0,1.0,0.715512216091156,1.0,-1.5145578384399414,0.7037678360939026,0.8107900023460388,0.3570238947868347,0.9838792085647584,0.9838792085647584,0.0,57.32069778442383,28.0,37260.96875,0.0,344.9018249511719,1.0,281.542236328125,283.9648132324219,298.7408142089844,301.177490234375,293.1499938964844,293.1499938964844,281.25,31563.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803225874900818,1.0,0.0,0.0,3.68098783493042,3.681011199951172,9.041115731633908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.96142578125,0.0,1534.4403076171875,1895.4371337890625,0.0,1459.058349609375,0.9091746807098388,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339069724082948,0.3166704177856445,0.2851386666297912,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.7723122835159302,0.18001089990139,0.1713155657052993,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274671792984009,0.1489619016647339,0.1049805507063865,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604910731315613,0.1717560589313507,0.1635745763778686,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741264462471008,0.1186714842915535,0.5399104952812195,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558654785156,297.3376159667969,284.878662109375,1.0,0.3034663796424866,1.0,1.0,0.7150474190711975,1.0,-1.5181375741958618,0.705706775188446,0.8124308586120605,0.3580721318721771,0.8977503180503845,0.8977503180503845,0.0,52.76140975952149,28.0,38096.60546875,0.0,334.8724365234375,1.0,281.2962341308594,283.7684936523437,298.8322448730469,301.4210205078125,293.1499938964844,293.1499938964844,281.25,34618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890586614608765,1.0,0.0,0.0,3.7088451385498047,3.708869457244873,9.17847842174524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.8291015625,0.0,1589.1217041015625,1895.4371337890625,0.0,1525.4991455078125,0.9155363440513612,1.0,0.0,3.0,1.0,0.0
17658960,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581900835037231,0.3172948956489563,0.285648912191391,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7913445830345154,0.1809362918138504,0.1720678657293319,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434632182121277,0.1495659053325653,0.1053114160895347,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7788028717041016,0.1725664734840393,0.1642175912857055,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900292038917542,0.1186527460813522,0.539159893989563,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328552246094,284.8656005859375,1.0,0.298376590013504,1.0,1.0,0.7146582007408142,1.0,-1.519922971725464,0.706728458404541,0.8131944537162781,0.3586630523204803,0.8389514684677124,0.8389514684677124,0.0,48.157657623291016,25.0,37842.53125,0.0,323.8248596191406,1.0,281.2572326660156,283.77862548828125,298.83624267578125,301.38018798828125,293.1499938964844,293.1499938964844,281.54998779296875,40266.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929154396057129,1.0,0.0,0.0,3.577272653579712,3.577296733856201,8.538810902791738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.9189453125,0.0,1485.0377197265625,1895.4371337890625,0.0,1555.2974853515625,0.8914264440536499,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998393416404724,0.3199236094951629,0.2873143851757049,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.8293347358703613,0.1833384484052658,0.1738641858100891,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787004113197327,0.1513058692216873,0.1061820387840271,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170916438102722,0.1747055202722549,0.1657758504152298,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219135761260986,0.1190141513943672,0.5387335419654846,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907590270042419,1.0,1.0,0.7138797640800476,1.0,-1.5261825323104858,0.710116446018219,0.8160661458969116,0.3604734539985657,0.9989296793937684,0.9989296793937684,0.0,40.73520278930664,25.0,37601.125,0.0,307.591552734375,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479858398437,293.1499938964844,293.1499938964844,281.25,31648.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815743446350098,1.0,0.0,0.0,3.723796844482422,3.723820924758911,9.252631230083352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.46630859375,0.0,1583.6123046875,1895.4371337890625,0.0,1468.4864501953125,0.9189105033874512,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998393416404724,0.3199236094951629,0.2873143851757049,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.8293347358703613,0.1833384484052658,0.1738641858100891,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787004113197327,0.1513058692216873,0.1061820387840271,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170916438102722,0.1747055202722549,0.1657758504152298,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219135761260986,0.1190141513943672,0.5387335419654846,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907590270042419,1.0,1.0,0.7138797640800476,1.0,-1.5261825323104858,0.710116446018219,0.8160661458969116,0.3604734539985657,0.9989296793937684,0.9989296793937684,0.0,40.73520278930664,25.0,37601.125,0.0,307.591552734375,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479858398437,293.1499938964844,293.1499938964844,281.25,31648.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815743446350098,1.0,0.0,0.0,3.723796844482422,3.723820924758911,9.252631230083352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.46630859375,0.0,1583.6123046875,1895.4371337890625,0.0,1468.4864501953125,0.9189105033874512,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244517147541046,0.2696259915828705,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.8510022163391113,0.1853840351104736,0.1758495867252349,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002695441246033,0.1526890993118286,0.1071842983365058,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379566669464111,0.1764937341213226,0.1675136536359787,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381542325019836,0.1192243844270706,0.5395700335502625,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848688662052154,1.0,1.0,0.7131012678146362,1.0,-1.5119341611862185,0.7032747268676758,0.8086594939231873,0.3573760390281677,0.8355668783187866,0.8355668783187866,0.0,37.23483276367188,25.0,37783.82421875,0.0,291.934814453125,1.0,281.2572326660156,283.75421142578125,298.88092041015625,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936265230178833,1.0,0.0,0.0,3.607369899749756,3.607394218444824,8.683096552886127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.33544921875,0.0,1523.0032958984375,1895.4371337890625,0.0,1560.822265625,0.8981640338897705,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244517147541046,0.2696259915828705,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.8510022163391113,0.1853840351104736,0.1758495867252349,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002695441246033,0.1526890993118286,0.1071842983365058,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379566669464111,0.1764937341213226,0.1675136536359787,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381542325019836,0.1192243844270706,0.5395700335502625,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848688662052154,1.0,1.0,0.7131012678146362,1.0,-1.5119341611862185,0.7032747268676758,0.8086594939231873,0.3573760390281677,0.8355668783187866,0.8355668783187866,0.0,37.23483276367188,25.0,37783.82421875,0.0,291.934814453125,1.0,281.2572326660156,283.75421142578125,298.88092041015625,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936265230178833,1.0,0.0,0.0,3.607369899749756,3.607394218444824,8.683096552886127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.33544921875,0.0,1523.0032958984375,1895.4371337890625,0.0,1560.822265625,0.8981640338897705,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329355120658874,0.2536761462688446,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8710779547691345,0.1877354085445404,0.1778067946434021,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186432719230652,0.1543674170970916,0.1081655770540237,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568679690361023,0.1785589903593063,0.1692115515470504,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527326941490173,0.1197555735707283,0.5407617092132568,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801973223686218,1.0,1.0,0.7121546864509583,1.0,-1.4997795820236206,0.697533130645752,0.8022464513778687,0.354854553937912,0.9732912182807922,0.9732912182807922,0.0,34.60741424560547,28.0,37105.1171875,0.0,279.7650451660156,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.2638244628906,293.1499938964844,293.1499938964844,281.25,32520.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794920563697815,1.0,0.0,0.0,3.713778734207153,3.7138028144836426,9.202913133776748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0390625,0.0,1578.80029296875,1895.4371337890625,0.0,1452.81982421875,0.9172185659408568,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329355120658874,0.2536761462688446,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8710779547691345,0.1877354085445404,0.1778067946434021,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186432719230652,0.1543674170970916,0.1081655770540237,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568679690361023,0.1785589903593063,0.1692115515470504,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527326941490173,0.1197555735707283,0.5407617092132568,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801973223686218,1.0,1.0,0.7121546864509583,1.0,-1.4997795820236206,0.697533130645752,0.8022464513778687,0.354854553937912,0.9732912182807922,0.9732912182807922,0.0,34.60741424560547,28.0,37105.1171875,0.0,279.7650451660156,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.2638244628906,293.1499938964844,293.1499938964844,281.25,32520.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794920563697815,1.0,0.0,0.0,3.713778734207153,3.7138028144836426,9.202913133776748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0390625,0.0,1578.80029296875,1895.4371337890625,0.0,1452.81982421875,0.9172185659408568,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986947774887084,0.3415627479553222,0.2424087673425674,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.8867983818054199,0.1898016482591629,0.1798490583896637,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317058086395264,0.1557668000459671,0.1092058271169662,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716961145401001,0.1803427189588546,0.1709834337234497,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641036510467529,0.1202971935272216,0.5432199835777283,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778024673461914,1.0,1.0,0.711208164691925,1.0,-1.4950289726257324,0.6954787969589233,0.7995501756668091,0.3541381359100342,0.8191829919815063,0.8191829919815063,0.0,33.01549530029297,31.0,37346.5390625,0.0,273.6214904785156,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42259.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887161135673523,1.0,0.0,0.0,3.5341637134552,3.534187793731689,8.33425190194248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.65576171875,0.0,1453.425048828125,1895.4371337890625,0.0,1522.86572265625,0.8834943175315857,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986947774887084,0.3415627479553222,0.2424087673425674,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.8867983818054199,0.1898016482591629,0.1798490583896637,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317058086395264,0.1557668000459671,0.1092058271169662,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716961145401001,0.1803427189588546,0.1709834337234497,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641036510467529,0.1202971935272216,0.5432199835777283,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778024673461914,1.0,1.0,0.711208164691925,1.0,-1.4950289726257324,0.6954787969589233,0.7995501756668091,0.3541381359100342,0.8191829919815063,0.8191829919815063,0.0,33.01549530029297,31.0,37346.5390625,0.0,273.6214904785156,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42259.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887161135673523,1.0,0.0,0.0,3.5341637134552,3.534187793731689,8.33425190194248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.65576171875,0.0,1453.425048828125,1895.4371337890625,0.0,1522.86572265625,0.8834943175315857,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982184767723083,0.3458538651466369,0.2388707548379898,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8922785520553589,0.190950408577919,0.1807996481657028,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361273407936096,0.1565790474414825,0.1096765398979187,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768494129180908,0.1813384294509887,0.1717970967292785,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678894400596619,0.1206587702035904,0.5443743467330933,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.0353698730469,1.0,0.2772932052612304,1.0,1.0,0.7107348442077637,1.0,-1.494848370552063,0.6955514550209045,0.7992968559265137,0.3542909622192383,0.9213284254074096,0.9213284254074096,0.0,32.57176208496094,31.0,36863.9296875,0.0,272.4141845703125,1.0,281.49786376953125,283.9629211425781,298.8569030761719,301.23553466796875,293.1499938964844,293.1499938964844,281.54998779296875,35292.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791747212409973,1.0,0.0,0.0,3.5564539432525635,3.5564770698547363,8.439712928520748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.81640625,0.0,1426.40185546875,1895.4371337890625,0.0,1450.43994140625,0.8870009183883667,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977413415908812,0.3502440154552459,0.2358216196298599,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.897617518901825,0.1922840923070907,0.1819813251495361,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405039310455322,0.1575673520565033,0.1103114262223243,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818835616111755,0.182508498430252,0.172828271985054,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716255187988281,0.1211709603667259,0.5463359951972961,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772199809551239,1.0,1.0,0.7101629972457886,1.0,-1.4969590902328491,0.6968085765838623,0.800150454044342,0.3550028502941131,0.9756617546081544,0.9756617546081544,0.0,32.23929977416992,34.0,37098.27734375,0.0,272.4891052246094,1.0,281.5419311523437,283.9543762207031,298.88232421875,301.3076171875,293.1499938964844,293.1499938964844,281.25,31935.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675143301486969,1.0,0.0,0.0,3.6791880130767822,3.679211616516113,9.032277148435242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.95361328125,0.0,1535.232421875,1895.4371337890625,0.0,1420.3834228515625,0.9090924263000488,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973352551460266,0.3573044240474701,0.233494833111763,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9038748741149902,0.1944409012794494,0.1841713339090347,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454566597938538,0.1590474992990493,0.1114541292190551,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876649141311646,0.1843551248311996,0.1747209578752517,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755246162414551,0.1218806952238082,0.5499991178512573,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781809270381927,1.0,1.0,0.7090192437171936,1.0,-1.50483500957489,0.7011614441871643,0.8036735653877258,0.3572949171066284,0.837649405002594,0.837649405002594,0.0,32.099449157714844,37.0,37748.83203125,0.0,275.5850524902344,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40437.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871912479400635,1.0,0.0,0.0,3.564706802368164,3.5647308826446533,8.478927497890254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.90771484375,0.0,1472.759033203125,1895.4371337890625,0.0,1511.1722412109375,0.8888669610023499,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973352551460266,0.3573044240474701,0.233494833111763,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9038748741149902,0.1944409012794494,0.1841713339090347,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454566597938538,0.1590474992990493,0.1114541292190551,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876649141311646,0.1843551248311996,0.1747209578752517,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755246162414551,0.1218806952238082,0.5499991178512573,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781809270381927,1.0,1.0,0.7090192437171936,1.0,-1.50483500957489,0.7011614441871643,0.8036735653877258,0.3572949171066284,0.837649405002594,0.837649405002594,0.0,32.099449157714844,37.0,37748.83203125,0.0,275.5850524902344,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40437.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871912479400635,1.0,0.0,0.0,3.564706802368164,3.5647308826446533,8.478927497890254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.90771484375,0.0,1472.759033203125,1895.4371337890625,0.0,1511.1722412109375,0.8888669610023499,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637115657329559,0.235123261809349,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.9058400392532348,0.1969545930624008,0.1863785833120346,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466829061508179,0.1608669906854629,0.1126073971390724,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.889197587966919,0.1865258067846298,0.1766161620616912,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756341695785522,0.1227371618151664,0.5534033179283142,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803857922554016,1.0,1.0,0.7078755497932434,1.0,-1.5171829462051392,0.7077668905258179,0.8094159960746765,0.3606351315975189,1.0,1.0,0.0,32.5018424987793,40.0,37702.73828125,0.0,282.1007080078125,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766242384910583,1.0,0.0,0.0,3.723901510238648,3.7239255905151367,9.253151347365928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.85546875,0.0,1581.9776611328125,1895.4371337890625,0.0,1431.3863525390625,0.9188534021377563,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637115657329559,0.235123261809349,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.9058400392532348,0.1969545930624008,0.1863785833120346,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466829061508179,0.1608669906854629,0.1126073971390724,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.889197587966919,0.1865258067846298,0.1766161620616912,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756341695785522,0.1227371618151664,0.5534033179283142,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803857922554016,1.0,1.0,0.7078755497932434,1.0,-1.5171829462051392,0.7077668905258179,0.8094159960746765,0.3606351315975189,1.0,1.0,0.0,32.5018424987793,40.0,37702.73828125,0.0,282.1007080078125,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766242384910583,1.0,0.0,0.0,3.723901510238648,3.7239255905151367,9.253151347365928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.85546875,0.0,1581.9776611328125,1895.4371337890625,0.0,1431.3863525390625,0.9188534021377563,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998375415802002,0.3682855367660522,0.2399690598249435,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.9041438102722168,0.1991090327501297,0.188618928194046,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448184728622437,0.1623323708772659,0.1137783378362655,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872350454330444,0.188345730304718,0.1785351485013961,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727036476135254,0.1233120933175087,0.5567716956138611,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100646972656,284.8789978027344,1.0,0.2836474776268005,1.0,1.0,0.7072104811668396,1.0,-1.533442139625549,0.7161484360694885,0.8172937631607056,0.3648078143596649,0.8729419708251953,0.8729419708251953,0.0,33.37174606323242,43.0,38662.8359375,0.0,291.7132263183594,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911123991012573,1.0,0.0,0.0,3.677100658416748,3.677125453948975,9.02203169061977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.13916015625,0.0,1582.52490234375,1895.4371337890625,0.0,1541.33203125,0.912427008152008,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998375415802002,0.3682855367660522,0.2399690598249435,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.9041438102722168,0.1991090327501297,0.188618928194046,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448184728622437,0.1623323708772659,0.1137783378362655,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872350454330444,0.188345730304718,0.1785351485013961,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727036476135254,0.1233120933175087,0.5567716956138611,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100646972656,284.8789978027344,1.0,0.2836474776268005,1.0,1.0,0.7072104811668396,1.0,-1.533442139625549,0.7161484360694885,0.8172937631607056,0.3648078143596649,0.8729419708251953,0.8729419708251953,0.0,33.37174606323242,43.0,38662.8359375,0.0,291.7132263183594,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911123991012573,1.0,0.0,0.0,3.677100658416748,3.677125453948975,9.02203169061977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.13916015625,0.0,1582.52490234375,1895.4371337890625,0.0,1541.33203125,0.912427008152008,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721292018890381,0.2476382255554199,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.8990985155105591,0.2015658915042877,0.1908032149076461,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400452136993408,0.1640821993350982,0.1149063035845756,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819614052772522,0.1904362589120865,0.1803859770298004,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7667139768600464,0.1239327043294906,0.559332549571991,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877085506916046,1.0,1.0,0.7065454125404358,1.0,-1.55191969871521,0.7256227731704712,0.8262969851493835,0.3695925176143646,1.0,1.0,0.0,34.68734359741211,46.0,38583.17578125,0.0,303.7276306152344,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32595.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822519898414612,1.0,0.0,0.0,3.804802417755127,3.8048274517059326,9.65956360232667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.009765625,0.0,1685.753173828125,1895.4371337890625,0.0,1473.603515625,0.9374172687530518,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721292018890381,0.2476382255554199,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.8990985155105591,0.2015658915042877,0.1908032149076461,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400452136993408,0.1640821993350982,0.1149063035845756,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819614052772522,0.1904362589120865,0.1803859770298004,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7667139768600464,0.1239327043294906,0.559332549571991,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877085506916046,1.0,1.0,0.7065454125404358,1.0,-1.55191969871521,0.7256227731704712,0.8262969851493835,0.3695925176143646,1.0,1.0,0.0,34.68734359741211,46.0,38583.17578125,0.0,303.7276306152344,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32595.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822519898414612,1.0,0.0,0.0,3.804802417755127,3.8048274517059326,9.65956360232667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.009765625,0.0,1685.753173828125,1895.4371337890625,0.0,1473.603515625,0.9374172687530518,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.373569518327713,0.2518161237239837,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.8963456749916077,0.2027507871389389,0.1920354217290878,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8375069499015808,0.1649110019207,0.1155668273568153,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8791057467460632,0.1914379000663757,0.1814415156841278,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.76353520154953,0.1242013201117515,0.560944676399231,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900094985961914,1.0,1.0,0.7062128782272339,1.0,-1.5624101161956787,0.7309744954109192,0.8314356207847595,0.37234827876091,0.9701788425445556,0.9701788425445556,0.0,35.4476432800293,46.0,39672.99609375,0.0,310.7012023925781,1.0,281.2935485839844,283.7795715332031,299.1000671386719,301.7792358398437,293.1499938964844,293.1499938964844,281.25,33732.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920206546783447,1.0,0.0,0.0,3.843171119689941,3.843196630477905,9.855365306066233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.34814453125,0.0,1741.023193359375,1895.4371337890625,0.0,1548.3594970703125,0.9465497136116028,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.3743129670619964,0.2569809257984161,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8920730352401733,0.2037001252174377,0.1930523067712783,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8336369395256042,0.1655131578445434,0.1160737201571464,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747872114181519,0.1922120749950409,0.1822906583547592,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591017484664917,0.1242800503969192,0.5618125200271606,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924319803714752,1.0,1.0,0.7060629725456238,1.0,-1.5725014209747314,0.7360559105873108,0.8364455103874207,0.3749712407588959,0.916282594203949,0.916282594203949,0.0,36.37046813964844,49.0,39765.36328125,0.0,318.0027770996094,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.7618103027344,293.1499938964844,293.1499938964844,280.95001220703125,37055.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973389387130737,1.0,0.0,0.0,3.800337076187134,3.8003628253936768,9.636904678700375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.66455078125,0.0,1715.1722412109375,1895.4371337890625,0.0,1589.81591796875,0.9390615224838256,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745483458042145,0.268983781337738,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.8811514377593994,0.2054181396961212,0.194781869649887,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238299489021301,0.1665459871292114,0.1168726980686187,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.863919198513031,0.1935738325119018,0.1836874186992645,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482329607009888,0.1241701766848564,0.5620052814483643,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975356876850128,1.0,1.0,0.7057631015777588,1.0,-1.591855525970459,0.7457928657531738,0.8460626602172852,0.3800458312034607,0.8005346655845642,0.8005346655845642,0.0,38.572265625,52.0,40212.4921875,0.0,333.418701171875,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074698209762573,1.0,0.0,0.0,3.445458173751831,3.445482015609741,7.921132691990351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.24072265625,0.0,1380.6641845703125,1895.4371337890625,0.0,1670.1949462890625,0.8684713840484619,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745483458042145,0.268983781337738,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.8811514377593994,0.2054181396961212,0.194781869649887,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238299489021301,0.1665459871292114,0.1168726980686187,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.863919198513031,0.1935738325119018,0.1836874186992645,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482329607009888,0.1241701766848564,0.5620052814483643,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975356876850128,1.0,1.0,0.7057631015777588,1.0,-1.591855525970459,0.7457928657531738,0.8460626602172852,0.3800458312034607,0.8005346655845642,0.8005346655845642,0.0,38.572265625,52.0,40212.4921875,0.0,333.418701171875,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074698209762573,1.0,0.0,0.0,3.445458173751831,3.445482015609741,7.921132691990351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.24072265625,0.0,1380.6641845703125,1895.4371337890625,0.0,1670.1949462890625,0.8684713840484619,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751716017723083,0.2807078957557678,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.8717767596244812,0.2078522741794586,0.1969543099403381,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152729868888855,0.1682546287775039,0.1179815530776977,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546196818351746,0.1956007331609726,0.1854881644248962,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386134266853333,0.1244122385978698,0.5628718733787537,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029546737670898,1.0,1.0,0.7054632306098938,1.0,-1.6130712032318115,0.7564614415168762,0.8566097617149353,0.3856221735477447,0.9660712480545044,0.9660712480545044,0.0,40.88241958618164,55.0,40427.0625,0.0,350.4345703125,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954160332679749,1.0,0.0,0.0,3.63909649848938,3.6391196250915527,8.836503297970921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.52685546875,0.0,1489.3988037109375,1895.4371337890625,0.0,1574.7666015625,0.8998888731002808,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751716017723083,0.2807078957557678,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.8717767596244812,0.2078522741794586,0.1969543099403381,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152729868888855,0.1682546287775039,0.1179815530776977,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546196818351746,0.1956007331609726,0.1854881644248962,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386134266853333,0.1244122385978698,0.5628718733787537,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029546737670898,1.0,1.0,0.7054632306098938,1.0,-1.6130712032318115,0.7564614415168762,0.8566097617149353,0.3856221735477447,0.9660712480545044,0.9660712480545044,0.0,40.88241958618164,55.0,40427.0625,0.0,350.4345703125,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954160332679749,1.0,0.0,0.0,3.63909649848938,3.6391196250915527,8.836503297970921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.52685546875,0.0,1489.3988037109375,1895.4371337890625,0.0,1574.7666015625,0.8998888731002808,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741836845874786,0.2930500507354736,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8624796271324158,0.2098671346902847,0.1991181373596191,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062872290611267,0.1695508509874344,0.1190751194953918,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454663753509521,0.1972260177135467,0.1872775852680206,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292153835296631,0.1243917346000671,0.5637660622596741,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954162597656,1.0,0.3086317777633667,1.0,1.0,0.7053555846214294,1.0,-1.6350221633911133,0.7674174904823303,0.8676047325134277,0.3913767337799072,0.8482756614685059,0.8482756614685059,0.0,43.40339660644531,58.0,41379.27734375,0.0,368.8401794433594,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085844874382019,1.0,0.0,0.0,3.552184820175171,3.552208662033081,8.419463597419963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.22802734375,0.0,1450.835205078125,1895.4371337890625,0.0,1679.14794921875,0.8856045007705688,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741836845874786,0.2930500507354736,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8624796271324158,0.2098671346902847,0.1991181373596191,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062872290611267,0.1695508509874344,0.1190751194953918,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454663753509521,0.1972260177135467,0.1872775852680206,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292153835296631,0.1243917346000671,0.5637660622596741,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954162597656,1.0,0.3086317777633667,1.0,1.0,0.7053555846214294,1.0,-1.6350221633911133,0.7674174904823303,0.8676047325134277,0.3913767337799072,0.8482756614685059,0.8482756614685059,0.0,43.40339660644531,58.0,41379.27734375,0.0,368.8401794433594,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085844874382019,1.0,0.0,0.0,3.552184820175171,3.552208662033081,8.419463597419963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.22802734375,0.0,1450.835205078125,1895.4371337890625,0.0,1679.14794921875,0.8856045007705688,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731113970279693,0.305818498134613,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.8535056710243225,0.2122325599193573,0.2012718915939331,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970607280731201,0.1711724251508712,0.1201562732458114,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366327285766602,0.1991670578718185,0.189043328166008,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198047041893005,0.1245071813464164,0.5642520189285278,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144322633743286,1.0,1.0,0.7052478790283203,1.0,-1.656937837600708,0.7783634066581726,0.8785743713378906,0.3971275389194488,1.0,1.0,0.0,46.09783935546875,46.0,41486.82421875,0.0,388.1737060546875,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007783651351929,1.0,0.0,0.0,3.729659795761109,3.7296836376190186,9.281789630222192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.14501953125,0.0,1588.0909423828125,1895.4371337890625,0.0,1616.901123046875,0.9198377132415771,1.0,0.0,3.0,1.0,0.0
