time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731113970279693,0.305818498134613,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.8535056710243225,0.2122325599193573,0.2012718915939331,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970607280731201,0.1711724251508712,0.1201562732458114,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366327285766602,0.1991670578718185,0.189043328166008,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198047041893005,0.1245071813464164,0.5642520189285278,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144322633743286,1.0,1.0,0.7052478790283203,1.0,-1.656937837600708,0.7783634066581726,0.8785743713378906,0.3971275389194488,1.0,1.0,0.0,46.09783935546875,46.0,41486.82421875,0.0,388.1737060546875,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007783651351929,1.0,0.0,0.0,3.729659795761109,3.7296836376190186,9.281789630222192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.14501953125,0.0,1588.0909423828125,1895.4371337890625,0.0,1616.901123046875,0.9198377132415771,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724291026592254,0.306867778301239,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.8541213274002075,0.2133087217807769,0.2024111002683639,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974407076835632,0.1718775033950805,0.1207360997796058,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370311260223389,0.2000349164009094,0.1899805068969726,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191743850708008,0.1245080232620239,0.5646228790283203,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150096237659454,1.0,1.0,0.7051940560340881,1.0,-1.661843180656433,0.7808018922805786,0.8810412883758545,0.3985158503055572,0.9361988306045532,0.9361988306045532,0.0,46.38819122314453,46.0,42465.89453125,0.0,391.6784057617188,1.0,280.9957275390625,283.7054748535156,299.2247009277344,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33653.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105678915977478,1.0,0.0,0.0,3.772162914276123,3.7721877098083496,9.49454545207118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.03125,0.0,1655.2276611328125,1895.4371337890625,0.0,1695.1300048828125,0.9296404719352722,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720614910125732,0.3047564327716827,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.85723477602005,0.214140847325325,0.2032721936702728,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8002004623413086,0.1723516583442688,0.1211191937327385,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397770524024963,0.2006679028272628,0.1906511634588241,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205415964126587,0.1243446394801139,0.5641196966171265,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.30584716796875,284.87384033203125,1.0,0.314310073852539,1.0,1.0,0.7052126526832581,1.0,-1.6610088348388672,0.7803762555122375,0.8806325793266296,0.3983092606067657,0.8760836124420166,0.8760836124420166,0.0,45.9896354675293,34.0,42255.7109375,0.0,390.0920104980469,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.0442810058594,293.1499938964844,293.1499938964844,281.25,38313.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152171730995178,1.0,0.0,0.0,3.6915571689605713,3.691581964492798,9.093110975300078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.12158203125,0.0,1597.406494140625,1895.4371337890625,0.0,1732.8509521484375,0.9153210520744324,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755420446395874,0.2914378941059112,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8726359009742737,0.2163372188806533,0.2050816267728805,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.814109206199646,0.173805683851242,0.1219455003738403,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538662791252136,0.2024221867322921,0.1920569390058517,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302320599555969,0.1243724301457405,0.563205361366272,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.3082580566406,285.03643798828125,1.0,0.3096291124820709,1.0,1.0,0.7052497863769531,1.0,-1.648779273033142,0.7742884755134583,0.8744907975196838,0.3950597047805786,1.0,1.0,0.0,43.39459228515625,37.0,41523.48828125,0.0,376.1446228027344,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70516437292099,1.0,0.0,0.0,3.806544780731201,3.806569814682007,9.668411848906544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9833984375,0.0,1688.1893310546875,1895.4371337890625,0.0,1651.7454833984375,0.9380238652229308,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755420446395874,0.2914378941059112,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8726359009742737,0.2163372188806533,0.2050816267728805,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.814109206199646,0.173805683851242,0.1219455003738403,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538662791252136,0.2024221867322921,0.1920569390058517,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302320599555969,0.1243724301457405,0.563205361366272,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.3082580566406,285.03643798828125,1.0,0.3096291124820709,1.0,1.0,0.7052497863769531,1.0,-1.648779273033142,0.7742884755134583,0.8744907975196838,0.3950597047805786,1.0,1.0,0.0,43.39459228515625,37.0,41523.48828125,0.0,376.1446228027344,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70516437292099,1.0,0.0,0.0,3.806544780731201,3.806569814682007,9.668411848906544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9833984375,0.0,1688.1893310546875,1895.4371337890625,0.0,1651.7454833984375,0.9380238652229308,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810940086841583,0.2824670076370239,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.8846454620361328,0.218179389834404,0.2069316059350967,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239784240722656,0.1749262064695358,0.1228021457791328,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648124933242798,0.2038356959819793,0.1934957057237625,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373285293579102,0.1243710294365882,0.5632335543632507,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.307385116815567,1.0,1.0,0.705286979675293,1.0,-1.6430116891860962,0.7714470624923706,0.8715646266937256,0.3933922052383423,0.8502338528633118,0.8502338528633118,0.0,41.75139999389648,40.0,41824.68359375,0.0,368.46331787109375,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147290110588074,1.0,0.0,0.0,3.6716816425323486,3.6717066764831534,8.995458529170719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9853515625,0.0,1595.1920166015625,1895.4371337890625,0.0,1728.8739013671875,0.9128912091255188,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810940086841583,0.2824670076370239,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.8846454620361328,0.218179389834404,0.2069316059350967,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239784240722656,0.1749262064695358,0.1228021457791328,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648124933242798,0.2038356959819793,0.1934957057237625,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373285293579102,0.1243710294365882,0.5632335543632507,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.307385116815567,1.0,1.0,0.705286979675293,1.0,-1.6430116891860962,0.7714470624923706,0.8715646266937256,0.3933922052383423,0.8502338528633118,0.8502338528633118,0.0,41.75139999389648,40.0,41824.68359375,0.0,368.46331787109375,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147290110588074,1.0,0.0,0.0,3.6716816425323486,3.6717066764831534,8.995458529170719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9853515625,0.0,1595.1920166015625,1895.4371337890625,0.0,1728.8739013671875,0.9128912091255188,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872134983539581,0.2781936228275299,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8921642303466797,0.2205178439617157,0.2088984698057174,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.82985520362854,0.1765141636133194,0.1237424686551094,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.871535062789917,0.2056979984045028,0.1950294375419616,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.741178035736084,0.1247489601373672,0.564063549041748,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068858683109283,1.0,1.0,0.7045725584030151,1.0,-1.644204020500183,0.7723473310470581,0.871856689453125,0.3938766717910766,1.0,1.0,0.0,41.06147766113281,43.0,41404.515625,0.0,367.167236328125,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020977139472961,1.0,0.0,0.0,3.788139581680298,3.788164138793945,9.575142030371353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.58837890625,0.0,1665.6875,1895.4371337890625,0.0,1627.3470458984375,0.9339926838874816,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872134983539581,0.2781936228275299,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8921642303466797,0.2205178439617157,0.2088984698057174,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.82985520362854,0.1765141636133194,0.1237424686551094,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.871535062789917,0.2056979984045028,0.1950294375419616,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.741178035736084,0.1247489601373672,0.564063549041748,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068858683109283,1.0,1.0,0.7045725584030151,1.0,-1.644204020500183,0.7723473310470581,0.871856689453125,0.3938766717910766,1.0,1.0,0.0,41.06147766113281,43.0,41404.515625,0.0,367.167236328125,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020977139472961,1.0,0.0,0.0,3.788139581680298,3.788164138793945,9.575142030371353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.58837890625,0.0,1665.6875,1895.4371337890625,0.0,1627.3470458984375,0.9339926838874816,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917473554611206,0.2774765789508819,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8959611654281616,0.2225098758935928,0.2109525054693222,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325974345207214,0.1777684986591339,0.1247397139668464,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747177124023438,0.207228273153305,0.1966402679681778,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.742461621761322,0.1250191181898117,0.5657252073287964,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078640401363373,1.0,1.0,0.7038581371307373,1.0,-1.6509343385696411,0.7760018110275269,0.8749324679374695,0.3958648145198822,0.8594805002212524,0.8594805002212524,0.0,41.0734977722168,46.0,42048.4375,0.0,370.7839660644531,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129819989204407,1.0,0.0,0.0,3.675386667251587,3.6754117012023926,9.013622275233502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.9091796875,0.0,1593.0096435546875,1895.4371337890625,0.0,1714.672119140625,0.9134572744369508,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917473554611206,0.2774765789508819,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8959611654281616,0.2225098758935928,0.2109525054693222,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325974345207214,0.1777684986591339,0.1247397139668464,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747177124023438,0.207228273153305,0.1966402679681778,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.742461621761322,0.1250191181898117,0.5657252073287964,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078640401363373,1.0,1.0,0.7038581371307373,1.0,-1.6509343385696411,0.7760018110275269,0.8749324679374695,0.3958648145198822,0.8594805002212524,0.8594805002212524,0.0,41.0734977722168,46.0,42048.4375,0.0,370.7839660644531,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129819989204407,1.0,0.0,0.0,3.675386667251587,3.6754117012023926,9.013622275233502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.9091796875,0.0,1593.0096435546875,1895.4371337890625,0.0,1714.672119140625,0.9134572744369508,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937979936599731,0.2786037623882293,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.8960666656494141,0.2236232757568359,0.2118820399045944,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324387073516846,0.1785042285919189,0.1251697540283203,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.874581515789032,0.2080952376127243,0.1973481327295303,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417291402816772,0.125197097659111,0.5662380456924438,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087848424911499,1.0,1.0,0.7035009264945984,1.0,-1.6553837060928345,0.7783716917037964,0.8770119547843933,0.3971384763717651,0.9648943543434144,0.9648943543434144,0.0,41.34565734863281,46.0,41547.484375,0.0,373.933837890625,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.889892578125,293.1499938964844,293.1499938964844,281.25,34759.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052046656608582,1.0,0.0,0.0,3.7029292583465576,3.702953577041626,9.149221114057582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.78076171875,0.0,1583.4388427734375,1895.4371337890625,0.0,1652.067138671875,0.9189119338989258,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959612548351288,0.2798149585723877,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.896449625492096,0.2249460965394973,0.2130679786205291,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325673937797546,0.1794335097074508,0.1257763504981994,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747112154960632,0.2091572880744934,0.198293074965477,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412189841270447,0.1255107522010803,0.5674511194229126,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.309987723827362,1.0,1.0,0.7033202648162842,1.0,-1.6615790128707886,0.7815422415733337,0.8800368309020996,0.3988096714019775,1.0,1.0,0.0,41.66755676269531,49.0,41822.21484375,0.0,378.18365478515625,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9658203125,293.1499938964844,293.1499938964844,280.95001220703125,32621.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027384042739868,1.0,0.0,0.0,3.80444598197937,3.8044707775115967,9.657753707870145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.35693359375,0.0,1685.533447265625,1895.4371337890625,0.0,1632.430908203125,0.9374706149101256,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983989655971527,0.2846572697162628,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8942620754241943,0.2269883900880813,0.2152192145586013,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302896618843079,0.1807177662849426,0.1268309652805328,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721433281898499,0.210711270570755,0.1999748200178146,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380505800247192,0.1257766485214233,0.5693930387496948,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130654096603393,1.0,1.0,0.7029589414596558,1.0,-1.675592303276062,0.7886727452278137,0.8869195580482483,0.4026166796684265,0.8887183666229248,0.8887183666229248,0.0,42.7559814453125,52.0,42763.20703125,0.0,388.9285583496094,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155234217643738,1.0,0.0,0.0,3.748424530029297,3.7484500408172607,9.375422109769717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6904296875,0.0,1664.9609375,1895.4371337890625,0.0,1735.34814453125,0.928451120853424,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983989655971527,0.2846572697162628,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8942620754241943,0.2269883900880813,0.2152192145586013,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302896618843079,0.1807177662849426,0.1268309652805328,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721433281898499,0.210711270570755,0.1999748200178146,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380505800247192,0.1257766485214233,0.5693930387496948,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130654096603393,1.0,1.0,0.7029589414596558,1.0,-1.675592303276062,0.7886727452278137,0.8869195580482483,0.4026166796684265,0.8887183666229248,0.8887183666229248,0.0,42.7559814453125,52.0,42763.20703125,0.0,388.9285583496094,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155234217643738,1.0,0.0,0.0,3.748424530029297,3.7484500408172607,9.375422109769717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6904296875,0.0,1664.9609375,1895.4371337890625,0.0,1735.34814453125,0.928451120853424,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004715085029602,0.2916449308395386,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08612060546875,0.8898673057556152,0.2294154316186905,0.2173598110675811,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261554837226868,0.1823534816503524,0.1278728544712066,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674707412719727,0.2126062512397766,0.2016299813985824,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331212759017944,0.1261629462242126,0.5708728432655334,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872802734375,1.0,0.3168386816978454,1.0,1.0,0.7025975584983826,1.0,-1.6915640830993652,0.7967841029167175,0.8947800397872925,0.4069451689720154,1.0,1.0,0.0,44.27013397216797,55.0,42520.78515625,0.0,402.1640319824219,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068755030632019,1.0,0.0,0.0,3.851447105407715,3.851472854614258,9.897856898533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.35107421875,0.0,1748.5460205078125,1895.4371337890625,0.0,1665.4300537109375,0.9485580921173096,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004715085029602,0.2916449308395386,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08612060546875,0.8898673057556152,0.2294154316186905,0.2173598110675811,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261554837226868,0.1823534816503524,0.1278728544712066,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674707412719727,0.2126062512397766,0.2016299813985824,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331212759017944,0.1261629462242126,0.5708728432655334,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872802734375,1.0,0.3168386816978454,1.0,1.0,0.7025975584983826,1.0,-1.6915640830993652,0.7967841029167175,0.8947800397872925,0.4069451689720154,1.0,1.0,0.0,44.27013397216797,55.0,42520.78515625,0.0,402.1640319824219,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068755030632019,1.0,0.0,0.0,3.851447105407715,3.851472854614258,9.897856898533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.35107421875,0.0,1748.5460205078125,1895.4371337890625,0.0,1665.4300537109375,0.9485580921173096,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009070992469787,0.3000859320163727,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.8842639327049255,0.2314761728048324,0.2195616364479065,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209865093231201,0.1836345046758651,0.128949299454689,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616936206817627,0.214153841137886,0.2033376842737198,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273277640342712,0.1263181269168853,0.5724692940711975,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211967051029205,1.0,1.0,0.7025809288024902,1.0,-1.7096019983291626,0.8057755827903748,0.9038264155387878,0.4117414951324463,0.9226891398429872,0.9226891398429872,0.0,46.11896514892578,58.0,43663.62890625,0.0,417.79107666015625,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37293.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203943133354187,1.0,0.0,0.0,3.834779977798462,3.834805965423584,9.81237576525018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.90087890625,0.0,1758.79833984375,1895.4371337890625,0.0,1775.2669677734375,0.9470656514167786,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009070992469787,0.3000859320163727,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.8842639327049255,0.2314761728048324,0.2195616364479065,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209865093231201,0.1836345046758651,0.128949299454689,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616936206817627,0.214153841137886,0.2033376842737198,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273277640342712,0.1263181269168853,0.5724692940711975,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211967051029205,1.0,1.0,0.7025809288024902,1.0,-1.7096019983291626,0.8057755827903748,0.9038264155387878,0.4117414951324463,0.9226891398429872,0.9226891398429872,0.0,46.11896514892578,58.0,43663.62890625,0.0,417.79107666015625,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37293.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203943133354187,1.0,0.0,0.0,3.834779977798462,3.834805965423584,9.81237576525018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.90087890625,0.0,1758.79833984375,1895.4371337890625,0.0,1775.2669677734375,0.9470656514167786,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994230329990387,0.3110565841197967,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.8757645487785339,0.233124628663063,0.2212182134389877,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130840063095093,0.1845261305570602,0.1296456903219223,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532347083091736,0.2152933776378631,0.2045191824436187,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190444469451904,0.1260716915130615,0.5720042586326599,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258677124977112,1.0,1.0,0.7025642395019531,1.0,-1.7264596223831177,0.8141767382621765,0.9122828841209412,0.416236013174057,0.814325749874115,0.814325749874115,0.0,48.45487976074219,61.0,44057.515625,0.0,434.4570617675781,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289458513259888,1.0,0.0,0.0,3.50093936920166,3.5009632110595703,8.178288908311515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.15771484375,0.0,1432.3251953125,1895.4371337890625,0.0,1846.2427978515625,0.8800667524337769,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994230329990387,0.3110565841197967,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.8757645487785339,0.233124628663063,0.2212182134389877,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130840063095093,0.1845261305570602,0.1296456903219223,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532347083091736,0.2152933776378631,0.2045191824436187,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190444469451904,0.1260716915130615,0.5720042586326599,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258677124977112,1.0,1.0,0.7025642395019531,1.0,-1.7264596223831177,0.8141767382621765,0.9122828841209412,0.416236013174057,0.814325749874115,0.814325749874115,0.0,48.45487976074219,61.0,44057.515625,0.0,434.4570617675781,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289458513259888,1.0,0.0,0.0,3.50093936920166,3.5009632110595703,8.178288908311515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.15771484375,0.0,1432.3251953125,1895.4371337890625,0.0,1846.2427978515625,0.8800667524337769,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989206850528717,0.3165600001811981,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.8718647360801697,0.2342697381973266,0.2221759110689163,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093284964561462,0.1852680891752243,0.130081832408905,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493549823760986,0.2161546796560287,0.2052222341299057,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149409651756287,0.1260864287614822,0.5718572735786438,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3283007442951202,1.0,1.0,0.7025558948516846,1.0,-1.7354071140289309,0.8186388611793518,0.9167683124542236,0.4186185002326965,0.9230241179466248,0.9230241179466248,0.0,49.66523361206055,61.0,43787.19140625,0.0,443.3386840820313,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203099727630615,1.0,0.0,0.0,3.564171552658081,3.564194440841675,8.47638091272529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.486328125,0.0,1433.4666748046875,1895.4371337890625,0.0,1774.5726318359375,0.8885595202445984,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985525071620941,0.3216055929660797,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8688437938690186,0.2355778962373733,0.2233966737985611,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063262104988098,0.1861578524112701,0.1306966990232467,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463089466094971,0.2171691358089447,0.2061690092086792,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114275693893433,0.1262116730213165,0.5724148750305176,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308218717575073,1.0,1.0,0.7026491761207581,1.0,-1.7454746961593628,0.8236165642738342,0.9218581318855286,0.4212726652622223,0.9704745411872864,0.9704745411872864,0.0,50.83147048950195,64.0,44167.7578125,0.0,452.8514099121094,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,32162.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175694704055786,1.0,0.0,0.0,3.679327964782715,3.679351568222046,9.032964953803456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.74462890625,0.0,1537.0987548828125,1895.4371337890625,0.0,1752.0703125,0.9092298746109008,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395775705575943,0.3327338993549347,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8617926836013794,0.2375549525022506,0.2255382686853408,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.799109697341919,0.1873334795236587,0.1317133009433746,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393099904060364,0.2186009436845779,0.2077859044075012,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032448649406433,0.1261143237352371,0.5729047656059265,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360083103179931,1.0,1.0,0.7028356194496155,1.0,-1.765158772468567,0.8333341479301453,0.9318246245384216,0.4265007078647613,0.8550658822059631,0.8550658822059631,0.0,53.4096565246582,52.0,45115.5546875,0.0,472.6359558105469,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296581864356995,1.0,0.0,0.0,3.5832679271698,3.583292007446289,8.567455438424076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.109375,0.0,1484.4071044921875,1895.4371337890625,0.0,1852.205078125,0.8928517699241638,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395775705575943,0.3327338993549347,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8617926836013794,0.2375549525022506,0.2255382686853408,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.799109697341919,0.1873334795236587,0.1317133009433746,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393099904060364,0.2186009436845779,0.2077859044075012,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032448649406433,0.1261143237352371,0.5729047656059265,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360083103179931,1.0,1.0,0.7028356194496155,1.0,-1.765158772468567,0.8333341479301453,0.9318246245384216,0.4265007078647613,0.8550658822059631,0.8550658822059631,0.0,53.4096565246582,52.0,45115.5546875,0.0,472.6359558105469,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296581864356995,1.0,0.0,0.0,3.5832679271698,3.583292007446289,8.567455438424076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.109375,0.0,1484.4071044921875,1895.4371337890625,0.0,1852.205078125,0.8928517699241638,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940855264663696,0.3302945494651794,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8664939999580383,0.2399235218763351,0.227581575512886,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030757308006287,0.1888639330863952,0.1326503008604049,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431763648986816,0.2203764915466308,0.2092860788106918,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050526738166809,0.1262392997741699,0.5728594660758972,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353773653507232,1.0,1.0,0.7030220627784729,1.0,-1.7675695419311523,0.8344287276268005,0.933140754699707,0.4271660447120666,1.0,1.0,0.0,52.98574066162109,40.0,44910.0859375,0.0,472.8572998046875,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219218611717224,1.0,0.0,0.0,3.752034902572632,3.7520592212677,9.393491495757188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.017578125,0.0,1616.829345703125,1895.4371337890625,0.0,1787.863037109375,0.9251291155815125,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940855264663696,0.3302945494651794,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8664939999580383,0.2399235218763351,0.227581575512886,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030757308006287,0.1888639330863952,0.1326503008604049,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431763648986816,0.2203764915466308,0.2092860788106918,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050526738166809,0.1262392997741699,0.5728594660758972,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353773653507232,1.0,1.0,0.7030220627784729,1.0,-1.7675695419311523,0.8344287276268005,0.933140754699707,0.4271660447120666,1.0,1.0,0.0,52.98574066162109,40.0,44910.0859375,0.0,472.8572998046875,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219218611717224,1.0,0.0,0.0,3.752034902572632,3.7520592212677,9.393491495757188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.017578125,0.0,1616.829345703125,1895.4371337890625,0.0,1787.863037109375,0.9251291155815125,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954043388366699,0.3161852955818176,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.8817365169525146,0.2417434304952621,0.2294086962938308,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163214325904846,0.1898818463087082,0.1334305107593536,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568065166473389,0.2216365784406662,0.2105735093355178,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154484987258911,0.1261384040117263,0.5724250078201294,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304213583469391,1.0,1.0,0.7032025456428528,1.0,-1.7547932863235474,0.8279857635498047,0.9268075227737428,0.4236672222614288,0.8501853942871094,0.8501853942871094,0.0,50.00981521606445,43.0,45176.890625,0.0,456.0597839355469,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332599759101868,1.0,0.0,0.0,3.6427507400512695,3.642775535583496,8.854258908286283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.2490234375,0.0,1556.6307373046875,1895.4371337890625,0.0,1882.4635009765625,0.9058690071105956,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954043388366699,0.3161852955818176,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.8817365169525146,0.2417434304952621,0.2294086962938308,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163214325904846,0.1898818463087082,0.1334305107593536,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568065166473389,0.2216365784406662,0.2105735093355178,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154484987258911,0.1261384040117263,0.5724250078201294,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304213583469391,1.0,1.0,0.7032025456428528,1.0,-1.7547932863235474,0.8279857635498047,0.9268075227737428,0.4236672222614288,0.8501853942871094,0.8501853942871094,0.0,50.00981521606445,43.0,45176.890625,0.0,456.0597839355469,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332599759101868,1.0,0.0,0.0,3.6427507400512695,3.642775535583496,8.854258908286283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.2490234375,0.0,1556.6307373046875,1895.4371337890625,0.0,1882.4635009765625,0.9058690071105956,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010191261768341,0.3068303167819977,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.8933451771736145,0.2440349161624908,0.2312915176153183,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256205916404724,0.1913359016180038,0.1342508196830749,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671513199806213,0.2233120948076248,0.2118948101997375,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222767472267151,0.1263319700956344,0.5723319053649902,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279686868190765,1.0,1.0,0.7033830285072327,1.0,-1.748268961906433,0.8247058391571045,0.9235631227493286,0.4216762185096741,0.9785456657409668,0.9785456657409668,0.0,48.13834762573242,46.0,44483.15625,0.0,446.5271301269531,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215275168418884,1.0,0.0,0.0,3.751737356185913,3.751761674880981,9.39200049288047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.73974609375,0.0,1624.8309326171875,1895.4371337890625,0.0,1784.6080322265625,0.9258010983467102,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010191261768341,0.3068303167819977,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.8933451771736145,0.2440349161624908,0.2312915176153183,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256205916404724,0.1913359016180038,0.1342508196830749,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671513199806213,0.2233120948076248,0.2118948101997375,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222767472267151,0.1263319700956344,0.5723319053649902,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279686868190765,1.0,1.0,0.7033830285072327,1.0,-1.748268961906433,0.8247058391571045,0.9235631227493286,0.4216762185096741,0.9785456657409668,0.9785456657409668,0.0,48.13834762573242,46.0,44483.15625,0.0,446.5271301269531,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215275168418884,1.0,0.0,0.0,3.751737356185913,3.751761674880981,9.39200049288047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.73974609375,0.0,1624.8309326171875,1895.4371337890625,0.0,1784.6080322265625,0.9258010983467102,1.0,0.0,3.0,1.0,0.0
