time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039259552955627,0.3038971424102783,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.8977393507957458,0.2450751364231109,0.2323757410049438,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290582299232483,0.1919631063938141,0.1347581148147583,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.87103670835495,0.2240522503852844,0.2126871198415756,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246429920196533,0.1264059841632843,0.572849452495575,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274656534194946,1.0,1.0,0.7034732699394226,1.0,-1.74822998046875,0.8246560096740723,0.923573911190033,0.4215993881225586,0.8767720460891724,0.8767720460891724,0.0,47.60575866699219,46.0,45167.05078125,0.0,444.918701171875,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283944487571716,1.0,0.0,0.0,3.7401199340820312,3.740144729614258,9.333925277132948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.828125,0.0,1640.768310546875,1895.4371337890625,0.0,1841.63330078125,0.923544943332672,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063453376293182,0.3026041090488434,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.9001820087432861,0.2459254711866378,0.2332237362861633,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308184742927551,0.1924136281013488,0.1351037770509719,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730782866477966,0.2246110290288925,0.2132594734430313,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255769371986389,0.1263605207204818,0.5727883577346802,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273448944091797,1.0,1.0,0.7032590508460999,1.0,-1.7487237453460691,0.8249906301498413,0.923733115196228,0.4217910170555115,0.8360888361930847,0.8360888361930847,0.0,47.38308334350586,49.0,44753.3359375,0.0,444.5532836914063,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300128936767578,1.0,0.0,0.0,3.580439329147339,3.5804636478424072,8.553934094379656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.47802734375,0.0,1497.1568603515625,1895.4371337890625,0.0,1855.1763916015625,0.8937276005744934,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115506708621979,0.3018898069858551,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.9036779403686525,0.2483633756637573,0.2353087663650512,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332507610321045,0.1939872503280639,0.1360568702220916,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758313655853271,0.2263948023319244,0.2147473394870758,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264385223388672,0.1266930401325225,0.5736335515975952,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281531929969787,1.0,1.0,0.7028306126594543,1.0,-1.7543106079101562,0.8279693126678467,0.9263413548469543,0.4234183430671692,0.982045352458954,0.982045352458954,0.0,47.37213134765625,52.0,44443.890625,0.0,447.8927917480469,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185699343681335,1.0,0.0,0.0,3.7262487411499023,3.726272821426392,9.264820164389675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.919921875,0.0,1591.3642578125,1895.4371337890625,0.0,1760.271240234375,0.9197183847427368,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115506708621979,0.3018898069858551,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.9036779403686525,0.2483633756637573,0.2353087663650512,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332507610321045,0.1939872503280639,0.1360568702220916,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758313655853271,0.2263948023319244,0.2147473394870758,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264385223388672,0.1266930401325225,0.5736335515975952,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281531929969787,1.0,1.0,0.7028306126594543,1.0,-1.7543106079101562,0.8279693126678467,0.9263413548469543,0.4234183430671692,0.982045352458954,0.982045352458954,0.0,47.37213134765625,52.0,44443.890625,0.0,447.8927917480469,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185699343681335,1.0,0.0,0.0,3.7262487411499023,3.726272821426392,9.264820164389675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.919921875,0.0,1591.3642578125,1895.4371337890625,0.0,1760.271240234375,0.9197183847427368,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145075380802154,0.3042565286159515,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9039724469184875,0.2503280937671661,0.2373754829168319,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330010175704956,0.1951147615909576,0.1369916647672653,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755372166633606,0.2277376055717468,0.2162162065505981,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251695394515991,0.1268380582332611,0.5748724937438965,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301387727260589,1.0,1.0,0.7024022340774536,1.0,-1.7640068531036377,0.832981526851654,0.9310253262519836,0.4262074828147888,0.8501523733139038,0.8501523733139038,0.0,48.00463485717773,55.0,45082.16015625,0.0,455.6871032714844,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291205525398254,1.0,0.0,0.0,3.602652072906494,3.6026763916015625,8.660400112603384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.42041015625,0.0,1511.70361328125,1895.4371337890625,0.0,1847.7042236328125,0.8976607918739319,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145075380802154,0.3042565286159515,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9039724469184875,0.2503280937671661,0.2373754829168319,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330010175704956,0.1951147615909576,0.1369916647672653,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755372166633606,0.2277376055717468,0.2162162065505981,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251695394515991,0.1268380582332611,0.5748724937438965,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301387727260589,1.0,1.0,0.7024022340774536,1.0,-1.7640068531036377,0.832981526851654,0.9310253262519836,0.4262074828147888,0.8501523733139038,0.8501523733139038,0.0,48.00463485717773,55.0,45082.16015625,0.0,455.6871032714844,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291205525398254,1.0,0.0,0.0,3.602652072906494,3.6026763916015625,8.660400112603384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.42041015625,0.0,1511.70361328125,1895.4371337890625,0.0,1847.7042236328125,0.8976607918739319,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170340299606323,0.3089338839054107,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.9020274877548218,0.2527903914451599,0.2395255863666534,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309051394462585,0.1966877430677414,0.137976124882698,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731073141098022,0.2295159995555877,0.2177418172359466,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222197651863098,0.127191424369812,0.576110303401947,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330084979534149,1.0,1.0,0.7023873925209045,1.0,-1.77670156955719,0.8393200635910034,0.9373815059661864,0.4296291768550873,1.0,1.0,0.0,49.12789535522461,58.0,44965.1015625,0.0,466.9022216796875,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198373079299927,1.0,0.0,0.0,3.758987426757813,3.759011745452881,9.428335374650488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.23828125,0.0,1626.4271240234375,1895.4371337890625,0.0,1770.68310546875,0.9269279837608336,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170340299606323,0.3089338839054107,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.9020274877548218,0.2527903914451599,0.2395255863666534,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309051394462585,0.1966877430677414,0.137976124882698,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731073141098022,0.2295159995555877,0.2177418172359466,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222197651863098,0.127191424369812,0.576110303401947,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330084979534149,1.0,1.0,0.7023873925209045,1.0,-1.77670156955719,0.8393200635910034,0.9373815059661864,0.4296291768550873,1.0,1.0,0.0,49.12789535522461,58.0,44965.1015625,0.0,466.9022216796875,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198373079299927,1.0,0.0,0.0,3.758987426757813,3.759011745452881,9.428335374650488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.23828125,0.0,1626.4271240234375,1895.4371337890625,0.0,1770.68310546875,0.9269279837608336,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175477921962738,0.3156527876853943,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.8980885148048401,0.2547526955604553,0.2416379898786544,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.827134907245636,0.197790652513504,0.1389281153678894,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688022494316101,0.2308308780193328,0.2192304134368896,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178077101707458,0.1272737383842468,0.5773269534111023,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365998566150665,1.0,1.0,0.7023725509643555,1.0,-1.7916967868804932,0.8467878103256226,0.9449089765548706,0.4337201416492462,0.8745443820953369,0.8745443820953369,0.0,50.6993293762207,61.0,45893.7421875,0.0,481.0835266113281,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321726679801941,1.0,0.0,0.0,3.685368061065674,3.68539309501648,9.062646881830004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18896484375,0.0,1594.6566162109375,1895.4371337890625,0.0,1873.30908203125,0.9148837327957152,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175477921962738,0.3156527876853943,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.8980885148048401,0.2547526955604553,0.2416379898786544,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.827134907245636,0.197790652513504,0.1389281153678894,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688022494316101,0.2308308780193328,0.2192304134368896,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178077101707458,0.1272737383842468,0.5773269534111023,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365998566150665,1.0,1.0,0.7023725509643555,1.0,-1.7916967868804932,0.8467878103256226,0.9449089765548706,0.4337201416492462,0.8745443820953369,0.8745443820953369,0.0,50.6993293762207,61.0,45893.7421875,0.0,481.0835266113281,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321726679801941,1.0,0.0,0.0,3.685368061065674,3.68539309501648,9.062646881830004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18896484375,0.0,1594.6566162109375,1895.4371337890625,0.0,1873.30908203125,0.9148837327957152,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175211191177368,0.3198863565921783,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.8951733708381653,0.2558609247207641,0.2425728440284729,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244370818138123,0.1984537243843078,0.1393191069364547,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657658100128174,0.2315933108329773,0.2198550403118133,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.714775025844574,0.1273390501737594,0.577455997467041,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385767340660095,1.0,1.0,0.7023651599884033,1.0,-1.7992758750915527,0.8505663275718689,0.9487095475196838,0.4357787668704986,0.9818308353424072,0.9818308353424072,0.0,51.66323471069336,61.0,45463.14453125,0.0,488.8540954589844,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34039.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257074117660522,1.0,0.0,0.0,3.726712465286255,3.7267370223999023,9.267126301892858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.77197265625,0.0,1605.2205810546875,1895.4371337890625,0.0,1819.23388671875,0.923434555530548,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175179898738861,0.3237988948822021,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.8929662704467773,0.2571873962879181,0.2437812089920044,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223722577095032,0.1993106007575988,0.1398922801017761,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634064793586731,0.2325522899627685,0.2207250744104385,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122381329536438,0.1275428831577301,0.57827228307724,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406928181648254,1.0,1.0,0.7025055885314941,1.0,-1.8081363439559937,0.8549226522445679,0.9532136917114258,0.4381307065486908,1.0,1.0,0.0,52.60557174682617,64.0,45789.20703125,0.0,497.4466552734375,1.0,280.9429626464844,283.8108825683594,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242773175239563,1.0,0.0,0.0,3.8154494762420654,3.81547474861145,9.713700137581327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.685546875,0.0,1700.1002197265625,1895.4371337890625,0.0,1807.3570556640625,0.9400970339775084,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151993095874786,0.3328891694545746,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8872209191322327,0.2592000961303711,0.2459515929222107,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.816993772983551,0.2003857791423797,0.1408448815345764,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574560880661011,0.2338373214006424,0.2222117632627487,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060139775276184,0.127660259604454,0.5795987248420715,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452144861221313,1.0,1.0,0.702786386013031,1.0,-1.8261797428131104,0.8637790679931641,0.9624006748199464,0.4429578185081482,0.9082383513450624,0.9082383513450624,0.0,54.77886962890625,67.0,47056.28515625,0.0,515.9725341796875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374354600906372,1.0,0.0,0.0,3.784783363342285,3.784808874130249,9.558182227920042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7705078125,0.0,1701.1673583984375,1895.4371337890625,0.0,1917.7733154296875,0.9362111687660216,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151993095874786,0.3328891694545746,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8872209191322327,0.2592000961303711,0.2459515929222107,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.816993772983551,0.2003857791423797,0.1408448815345764,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574560880661011,0.2338373214006424,0.2222117632627487,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060139775276184,0.127660259604454,0.5795987248420715,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452144861221313,1.0,1.0,0.702786386013031,1.0,-1.8261797428131104,0.8637790679931641,0.9624006748199464,0.4429578185081482,0.9082383513450624,0.9082383513450624,0.0,54.77886962890625,67.0,47056.28515625,0.0,515.9725341796875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374354600906372,1.0,0.0,0.0,3.784783363342285,3.784808874130249,9.558182227920042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7705078125,0.0,1701.1673583984375,1895.4371337890625,0.0,1917.7733154296875,0.9362111687660216,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107055962085724,0.3437555730342865,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8796067237854004,0.2609187364578247,0.247647225856781,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096455931663513,0.201121523976326,0.1414246708154678,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497565388679504,0.2347627431154251,0.2231804281473159,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980504393577576,0.1275521516799926,0.579618513584137,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499363362789154,1.0,1.0,0.7030672430992126,1.0,-1.8431466817855835,0.8721030354499817,0.9710436463356018,0.4474920928478241,0.8194028735160828,0.8194028735160828,0.0,57.34234237670898,55.0,47553.49609375,0.0,535.3318481445312,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457688450813293,1.0,0.0,0.0,3.479296922683716,3.479320526123047,8.077487336777267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.58154296875,0.0,1401.8067626953125,1895.4371337890625,0.0,1988.958984375,0.8746553659439087,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107055962085724,0.3437555730342865,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8796067237854004,0.2609187364578247,0.247647225856781,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096455931663513,0.201121523976326,0.1414246708154678,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497565388679504,0.2347627431154251,0.2231804281473159,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980504393577576,0.1275521516799926,0.579618513584137,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499363362789154,1.0,1.0,0.7030672430992126,1.0,-1.8431466817855835,0.8721030354499817,0.9710436463356018,0.4474920928478241,0.8194028735160828,0.8194028735160828,0.0,57.34234237670898,55.0,47553.49609375,0.0,535.3318481445312,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457688450813293,1.0,0.0,0.0,3.479296922683716,3.479320526123047,8.077487336777267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.58154296875,0.0,1401.8067626953125,1895.4371337890625,0.0,1988.958984375,0.8746553659439087,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.408799409866333,0.3401976525783539,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.8853559494018555,0.2634482979774475,0.2498103082180023,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.813987672328949,0.2025607228279113,0.1422817260026931,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.854267954826355,0.2363894432783126,0.2245140671730041,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008426189422607,0.1277985721826553,0.5801145434379578,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489735126495361,1.0,1.0,0.7035583853721619,1.0,-1.844712495803833,0.8726376295089722,0.9720749258995056,0.4478337168693542,0.9485644102096558,0.9485644102096558,0.0,56.6616439819336,43.0,47310.390625,0.0,534.249755859375,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354767322540283,1.0,0.0,0.0,3.648529529571533,3.648552894592285,8.88237309482065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4580078125,0.0,1505.8890380859375,1895.4371337890625,0.0,1901.1787109375,0.902319312095642,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.408799409866333,0.3401976525783539,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.8853559494018555,0.2634482979774475,0.2498103082180023,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.813987672328949,0.2025607228279113,0.1422817260026931,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.854267954826355,0.2363894432783126,0.2245140671730041,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008426189422607,0.1277985721826553,0.5801145434379578,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489735126495361,1.0,1.0,0.7035583853721619,1.0,-1.844712495803833,0.8726376295089722,0.9720749258995056,0.4478337168693542,0.9485644102096558,0.9485644102096558,0.0,56.6616439819336,43.0,47310.390625,0.0,534.249755859375,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354767322540283,1.0,0.0,0.0,3.648529529571533,3.648552894592285,8.88237309482065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4580078125,0.0,1505.8890380859375,1895.4371337890625,0.0,1901.1787109375,0.902319312095642,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101328551769256,0.3253860175609588,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.9013394117355348,0.2653855085372925,0.2517217099666595,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266696333885193,0.2034495025873184,0.1429527848958969,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683078289031982,0.2374719530344009,0.2256066054105758,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117994427680969,0.1278047263622284,0.5800413489341736,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438092768192291,1.0,1.0,0.7040495872497559,1.0,-1.8312623500823968,0.865711510181427,0.9655507802963256,0.4439935386180877,0.8177301287651062,0.8177301287651062,0.0,53.4371337890625,46.0,47276.70703125,0.0,515.1524047851562,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441269159317017,1.0,0.0,0.0,3.455744743347168,3.455767869949341,7.968500881361251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0322265625,0.0,1366.881103515625,1895.4371337890625,0.0,1974.8603515625,0.8668304681777954,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101328551769256,0.3253860175609588,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.9013394117355348,0.2653855085372925,0.2517217099666595,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266696333885193,0.2034495025873184,0.1429527848958969,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683078289031982,0.2374719530344009,0.2256066054105758,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117994427680969,0.1278047263622284,0.5800413489341736,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438092768192291,1.0,1.0,0.7040495872497559,1.0,-1.8312623500823968,0.865711510181427,0.9655507802963256,0.4439935386180877,0.8177301287651062,0.8177301287651062,0.0,53.4371337890625,46.0,47276.70703125,0.0,515.1524047851562,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441269159317017,1.0,0.0,0.0,3.455744743347168,3.455767869949341,7.968500881361251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0322265625,0.0,1366.881103515625,1895.4371337890625,0.0,1974.8603515625,0.8668304681777954,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126007556915283,0.3197571337223053,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.9080349802970886,0.2665491700172424,0.2526236772537231,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8317016363143921,0.2040674537420272,0.1432506144046783,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740543127059937,0.2381782382726669,0.2260951846837997,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158684134483337,0.12791608273983,0.5799386501312256,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.26739501953125,285.02764892578125,1.0,0.3422630727291107,1.0,1.0,0.7042951583862305,1.0,-1.8263976573944087,0.8632112145423889,0.9631864428520204,0.442454993724823,0.9098438620567322,0.9098438620567322,0.0,52.24753952026367,46.0,46672.578125,0.0,508.2406311035156,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358629703521729,1.0,0.0,0.0,3.503643035888672,3.5036654472351074,8.190925768758461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.0654296875,0.0,1367.23388671875,1895.4371337890625,0.0,1904.4466552734373,0.8743942975997925,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156290292739868,0.3153401911258697,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9143171906471252,0.2678684294223785,0.2537919878959656,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361824750900269,0.2048251926898956,0.1437266170978546,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791413307189941,0.2390259653329849,0.2268229871988296,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.719325840473175,0.1281353235244751,0.580597460269928,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325439453125,297.2746276855469,285.0105285644531,1.0,0.3412469327449798,1.0,1.0,0.7042168974876404,1.0,-1.824730396270752,0.8624157905578613,0.9623146057128906,0.4419882893562317,0.9339464902877808,0.9339464902877808,0.0,51.37751007080078,49.0,46782.71484375,0.0,504.44342041015625,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326198816299438,1.0,0.0,0.0,3.604828119277954,3.604851245880127,8.670864986015658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.947265625,0.0,1458.495849609375,1895.4371337890625,0.0,1877.0723876953125,0.8925319910049438,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205862879753113,0.3108037412166595,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.922229528427124,0.2698628902435303,0.2558102905750274,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413525819778442,0.2057510912418365,0.1444645375013351,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850447535514832,0.2401299625635147,0.2279915362596511,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229257225990295,0.1282526105642318,0.5814144015312195,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405470550060272,1.0,1.0,0.704060435295105,1.0,-1.8249750137329104,0.862613320350647,0.9623616933822632,0.4420922994613647,0.8154884576797485,0.8154884576797485,0.0,50.540287017822266,52.0,46896.37890625,0.0,502.00286865234375,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404499053955078,1.0,0.0,0.0,3.40973162651062,3.4097542762756348,7.757712978673226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.25390625,0.0,1318.4205322265625,1895.4371337890625,0.0,1943.415771484375,0.8568482398986816,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205862879753113,0.3108037412166595,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.922229528427124,0.2698628902435303,0.2558102905750274,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413525819778442,0.2057510912418365,0.1444645375013351,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850447535514832,0.2401299625635147,0.2279915362596511,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229257225990295,0.1282526105642318,0.5814144015312195,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405470550060272,1.0,1.0,0.704060435295105,1.0,-1.8249750137329104,0.862613320350647,0.9623616933822632,0.4420922994613647,0.8154884576797485,0.8154884576797485,0.0,50.540287017822266,52.0,46896.37890625,0.0,502.00286865234375,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404499053955078,1.0,0.0,0.0,3.40973162651062,3.4097542762756348,7.757712978673226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.25390625,0.0,1318.4205322265625,1895.4371337890625,0.0,1943.415771484375,0.8568482398986816,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.425733745098114,0.3098583817481994,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.9264405965805054,0.2724296450614929,0.258035272359848,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437620401382446,0.2071780860424041,0.1453315317630767,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877341747283936,0.2417247742414474,0.2293225228786468,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240302562713623,0.1285950392484665,0.5824968218803406,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413025736808777,1.0,1.0,0.7039039134979248,1.0,-1.830446124076844,0.8654151558876038,0.9650309085845948,0.4436165690422058,0.9383065700531006,0.9383065700531006,0.0,50.48836135864258,55.0,46655.703125,0.0,505.4274597167969,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299162149429321,1.0,0.0,0.0,3.5860962867736816,3.5861191749572754,8.580986445849703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3046875,0.0,1434.4007568359375,1895.4371337890625,0.0,1854.3662109375,0.8879116177558899,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.425733745098114,0.3098583817481994,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.9264405965805054,0.2724296450614929,0.258035272359848,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437620401382446,0.2071780860424041,0.1453315317630767,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877341747283936,0.2417247742414474,0.2293225228786468,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240302562713623,0.1285950392484665,0.5824968218803406,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413025736808777,1.0,1.0,0.7039039134979248,1.0,-1.830446124076844,0.8654151558876038,0.9650309085845948,0.4436165690422058,0.9383065700531006,0.9383065700531006,0.0,50.48836135864258,55.0,46655.703125,0.0,505.4274597167969,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299162149429321,1.0,0.0,0.0,3.5860962867736816,3.5861191749572754,8.580986445849703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3046875,0.0,1434.4007568359375,1895.4371337890625,0.0,1854.3662109375,0.8879116177558899,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287545680999756,0.3123665452003479,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9264746904373168,0.2744588851928711,0.2601485252380371,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430500030517578,0.2081090807914734,0.1461185961961746,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869078755378723,0.242827758193016,0.2305508702993393,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225608825683594,0.1286702156066894,0.5833929777145386,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432147204875946,1.0,1.0,0.7039498090744019,1.0,-1.8394906520843504,0.869900107383728,0.9695904850959778,0.4460786581039428,0.8243477940559387,0.8243477940559387,0.0,51.1558952331543,58.0,47121.7421875,0.0,513.4854125976562,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394610643386841,1.0,0.0,0.0,3.429142713546753,3.429165363311768,7.846290941415646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78515625,0.0,1331.3687744140625,1895.4371337890625,0.0,1934.990234375,0.8601936101913452,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287545680999756,0.3123665452003479,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9264746904373168,0.2744588851928711,0.2601485252380371,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430500030517578,0.2081090807914734,0.1461185961961746,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869078755378723,0.242827758193016,0.2305508702993393,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225608825683594,0.1286702156066894,0.5833929777145386,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432147204875946,1.0,1.0,0.7039498090744019,1.0,-1.8394906520843504,0.869900107383728,0.9695904850959778,0.4460786581039428,0.8243477940559387,0.8243477940559387,0.0,51.1558952331543,58.0,47121.7421875,0.0,513.4854125976562,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394610643386841,1.0,0.0,0.0,3.429142713546753,3.429165363311768,7.846290941415646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78515625,0.0,1331.3687744140625,1895.4371337890625,0.0,1934.990234375,0.8601936101913452,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311111867427826,0.3169439733028412,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.924383282661438,0.2770552337169647,0.2624337375164032,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407904505729675,0.2095299214124679,0.1470070332288742,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842768669128418,0.2444113045930862,0.2319059818983078,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197136878967285,0.1290008127689361,0.5845451951026917,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460059762001037,1.0,1.0,0.7039957046508789,1.0,-1.851805329322815,0.8760162591934204,0.9757891297340392,0.4494189620018005,0.9585192799568176,0.9585192799568176,0.0,52.29005432128906,61.0,47138.41015625,0.0,525.283447265625,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308217287063599,1.0,0.0,0.0,3.618309497833252,3.6183323860168457,8.735840992812882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.244140625,0.0,1465.2874755859375,1895.4371337890625,0.0,1861.959228515625,0.8948161005973816,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311111867427826,0.3169439733028412,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.924383282661438,0.2770552337169647,0.2624337375164032,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407904505729675,0.2095299214124679,0.1470070332288742,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842768669128418,0.2444113045930862,0.2319059818983078,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197136878967285,0.1290008127689361,0.5845451951026917,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460059762001037,1.0,1.0,0.7039957046508789,1.0,-1.851805329322815,0.8760162591934204,0.9757891297340392,0.4494189620018005,0.9585192799568176,0.9585192799568176,0.0,52.29005432128906,61.0,47138.41015625,0.0,525.283447265625,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308217287063599,1.0,0.0,0.0,3.618309497833252,3.6183323860168457,8.735840992812882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.244140625,0.0,1465.2874755859375,1895.4371337890625,0.0,1861.959228515625,0.8948161005973816,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314579963684082,0.3197856545448303,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.9228433966636658,0.2781733274459839,0.2636541724205017,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393145799636841,0.2100750356912613,0.1475002914667129,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825549483299255,0.2450423091650009,0.2326531112194061,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180181741714478,0.1291076689958572,0.5854229927062988,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2241516113281,297.2881774902344,284.8725280761719,1.0,0.3476924896240234,1.0,1.0,0.7040185928344727,1.0,-1.85922646522522,0.8796990513801575,0.9795274138450624,0.4514568150043487,0.866249680519104,0.866249680519104,0.0,52.99721908569336,61.0,48081.125,0.0,532.5369873046875,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35560.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391195893287659,1.0,0.0,0.0,3.624685525894165,3.624709367752075,8.766656378611515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1962890625,0.0,1501.9244384765625,1895.4371337890625,0.0,1932.083984375,0.8969473838806152,1.0,0.0,3.0,1.0,0.0
