time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310000836849212,0.3236054480075836,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9198879599571228,0.2790986597537994,0.2646050155162811,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367472887039185,0.2104407697916031,0.1478123217821121,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796374201774597,0.2454898059368133,0.2331546545028686,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153969407081604,0.1291159093379974,0.5857290625572205,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.27734375,284.8999328613281,1.0,0.3495041728019714,1.0,1.0,0.7042087316513062,1.0,-1.866299390792847,0.8831404447555542,0.9831589460372924,0.4533318877220154,0.8430555462837219,0.8430555462837219,0.0,53.88924407958984,64.0,47977.25,0.0,540.192138671875,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862243652344,293.1499938964844,293.1499938964844,280.6499938964844,39325.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742388904094696,1.0,0.0,0.0,3.5065853595733643,3.506608486175537,8.20468869733304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.48095703125,0.0,1403.2933349609375,1895.4371337890625,0.0,1959.9744873046875,0.8761820793151855,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303010404109955,0.3312979638576507,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.9146906137466432,0.2817172408103943,0.2669222056865692,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321835398674011,0.2118417471647262,0.1486974656581878,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743633031845093,0.2470485568046569,0.2345007210969925,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104399800300598,0.1295105367898941,0.5872600078582764,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.27032470703125,285.0496826171875,1.0,0.3535186350345611,1.0,1.0,0.7045890092849731,1.0,-1.8828340768814087,0.8912113308906555,0.9916227459907532,0.4577076435089111,0.989793598651886,0.989793598651886,0.0,55.76692581176758,67.0,48127.234375,0.0,557.6317138671875,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355222702026367,1.0,0.0,0.0,3.692707300186157,3.692730903625488,9.0987782641605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2548828125,0.0,1546.3128662109375,1895.4371337890625,0.0,1901.5638427734373,0.9115073084831238,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303010404109955,0.3312979638576507,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.9146906137466432,0.2817172408103943,0.2669222056865692,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321835398674011,0.2118417471647262,0.1486974656581878,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743633031845093,0.2470485568046569,0.2345007210969925,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104399800300598,0.1295105367898941,0.5872600078582764,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.27032470703125,285.0496826171875,1.0,0.3535186350345611,1.0,1.0,0.7045890092849731,1.0,-1.8828340768814087,0.8912113308906555,0.9916227459907532,0.4577076435089111,0.989793598651886,0.989793598651886,0.0,55.76692581176758,67.0,48127.234375,0.0,557.6317138671875,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355222702026367,1.0,0.0,0.0,3.692707300186157,3.692730903625488,9.0987782641605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2548828125,0.0,1546.3128662109375,1895.4371337890625,0.0,1901.5638427734373,0.9115073084831238,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273757338523865,0.3402580320835113,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.908432960510254,0.2837683260440826,0.2691436409950256,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267101645469666,0.2127202898263931,0.1495101749897003,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681085109710693,0.2480924427509308,0.2357563823461532,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044662237167358,0.1296451091766357,0.5887482166290283,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579499125480652,1.0,1.0,0.7049692273139954,1.0,-1.9005321264266968,0.8998534083366394,1.000678777694702,0.4624468684196472,0.8672844171524048,0.8672844171524048,0.0,57.96809005737305,70.0,49153.98828125,0.0,577.2289428710938,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748472273349762,1.0,0.0,0.0,3.621735095977783,3.621759414672852,8.752389817345829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4091796875,0.0,1521.4166259765625,1895.4371337890625,0.0,2012.2490234375,0.9007045030593872,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273757338523865,0.3402580320835113,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.908432960510254,0.2837683260440826,0.2691436409950256,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267101645469666,0.2127202898263931,0.1495101749897003,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681085109710693,0.2480924427509308,0.2357563823461532,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044662237167358,0.1296451091766357,0.5887482166290283,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579499125480652,1.0,1.0,0.7049692273139954,1.0,-1.9005321264266968,0.8998534083366394,1.000678777694702,0.4624468684196472,0.8672844171524048,0.8672844171524048,0.0,57.96809005737305,70.0,49153.98828125,0.0,577.2289428710938,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748472273349762,1.0,0.0,0.0,3.621735095977783,3.621759414672852,8.752389817345829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4091796875,0.0,1521.4166259765625,1895.4371337890625,0.0,2012.2490234375,0.9007045030593872,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242922067642212,0.3498670756816864,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.9022386074066162,0.2863654196262359,0.2714471220970154,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210155963897705,0.2140575051307678,0.1503577083349228,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616710305213928,0.2495865076780319,0.2370505034923553,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981035470962524,0.1299521476030349,0.5900498628616333,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626397848129272,1.0,1.0,0.7055854797363281,1.0,-1.918969750404358,0.90877366065979,1.010196089744568,0.4672630727291107,1.0,1.0,0.0,60.37266540527344,58.0,49119.14453125,0.0,598.3676147460938,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419501543045044,1.0,0.0,0.0,3.778021335601807,3.778045892715454,9.5240591235779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.14453125,0.0,1650.4888916015625,1895.4371337890625,0.0,1956.22314453125,0.9311079382896424,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242922067642212,0.3498670756816864,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.9022386074066162,0.2863654196262359,0.2714471220970154,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210155963897705,0.2140575051307678,0.1503577083349228,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616710305213928,0.2495865076780319,0.2370505034923553,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981035470962524,0.1299521476030349,0.5900498628616333,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626397848129272,1.0,1.0,0.7055854797363281,1.0,-1.918969750404358,0.90877366065979,1.010196089744568,0.4672630727291107,1.0,1.0,0.0,60.37266540527344,58.0,49119.14453125,0.0,598.3676147460938,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419501543045044,1.0,0.0,0.0,3.778021335601807,3.778045892715454,9.5240591235779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.14453125,0.0,1650.4888916015625,1895.4371337890625,0.0,1956.22314453125,0.9311079382896424,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211591780185699,0.3465428054332733,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.9077462553977966,0.288362979888916,0.2735462188720703,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246469497680664,0.2148471921682357,0.151052251458168,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657301664352417,0.2505412995815277,0.2381463646888733,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006450295448303,0.1299267560243606,0.5904641151428223,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.25299072265625,284.8747863769531,1.0,0.3616736829280853,1.0,1.0,0.7062017321586609,1.0,-1.9201651811599727,0.9090532064437866,1.0111119747161863,0.4674958884716034,0.8786129355430603,0.8786129355430603,0.0,59.72212600708008,46.0,49810.62109375,0.0,597.1080932617188,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539470195770264,1.0,0.0,0.0,3.71183705329895,3.711862087249756,9.193292953568744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.91357421875,0.0,1624.2196044921875,1895.4371337890625,0.0,2059.694580078125,0.9204688668251038,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211591780185699,0.3465428054332733,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.9077462553977966,0.288362979888916,0.2735462188720703,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246469497680664,0.2148471921682357,0.151052251458168,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657301664352417,0.2505412995815277,0.2381463646888733,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006450295448303,0.1299267560243606,0.5904641151428223,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.25299072265625,284.8747863769531,1.0,0.3616736829280853,1.0,1.0,0.7062017321586609,1.0,-1.9201651811599727,0.9090532064437866,1.0111119747161863,0.4674958884716034,0.8786129355430603,0.8786129355430603,0.0,59.72212600708008,46.0,49810.62109375,0.0,597.1080932617188,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539470195770264,1.0,0.0,0.0,3.71183705329895,3.711862087249756,9.193292953568744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.91357421875,0.0,1624.2196044921875,1895.4371337890625,0.0,2059.694580078125,0.9204688668251038,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212400913238525,0.3406899869441986,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.914596438407898,0.2894976437091827,0.2744147777557373,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293951749801636,0.2153518199920654,0.1512710303068161,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711322546005249,0.2511199414730072,0.2385149449110031,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046780586242676,0.1299438327550888,0.5899985432624817,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.35953089594841,1.0,1.0,0.7065098881721497,1.0,-1.9143297672271729,0.9060057401657104,1.0083240270614624,0.4657717943191528,0.9714956879615784,0.9714956879615784,0.0,58.39117813110352,46.0,49017.890625,0.0,588.51904296875,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74724280834198,1.0,0.0,0.0,3.737849235534668,3.737873792648315,9.322595246885612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3388671875,0.0,1622.2996826171875,1895.4371337890625,0.0,2001.6456298828125,0.9261470437049866,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228600263595581,0.3317302763462066,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9255240559577942,0.2908427715301513,0.2755482792854309,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369808197021484,0.2160418033599853,0.1516585052013397,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797630071640015,0.2518844604492187,0.2391088157892227,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112945914268494,0.1300936192274093,0.5901088118553162,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250366210937,297.2583923339844,285.01812744140625,1.0,0.3564878106117248,1.0,1.0,0.7067157030105591,1.0,-1.906245231628418,0.9018835425376892,1.0043617486953735,0.4634605050086975,1.0,1.0,0.0,56.413455963134766,49.0,48987.921875,0.0,576.2667236328125,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448309063911438,1.0,0.0,0.0,3.8231937885284415,3.823218822479248,9.753172207638272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.806640625,0.0,1710.4949951171875,1895.4371337890625,0.0,1980.901123046875,0.942015826702118,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267321825027466,0.3221209049224853,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.9387620091438292,0.2928243577480316,0.2775413990020752,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458470106124878,0.2167901843786239,0.1522590667009353,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898536562919617,0.2527801692485809,0.2400625050067901,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182682156562805,0.1301388293504715,0.5903418660163879,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2600402832031,284.861328125,1.0,0.3539508581161499,1.0,1.0,0.7071273922920227,1.0,-1.899236798286438,0.8982447981834412,1.0009920597076416,0.4612388014793396,0.8521087169647217,0.8521087169647217,0.0,54.38091659545898,52.0,49173.29296875,0.0,564.6985473632812,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528167366981506,1.0,0.0,0.0,3.660747528076172,3.6607725620269775,8.941962619246624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.33251953125,0.0,1583.3702392578125,1895.4371337890625,0.0,2049.869140625,0.9112692475318908,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267321825027466,0.3221209049224853,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.9387620091438292,0.2928243577480316,0.2775413990020752,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458470106124878,0.2167901843786239,0.1522590667009353,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898536562919617,0.2527801692485809,0.2400625050067901,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182682156562805,0.1301388293504715,0.5903418660163879,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2600402832031,284.861328125,1.0,0.3539508581161499,1.0,1.0,0.7071273922920227,1.0,-1.899236798286438,0.8982447981834412,1.0009920597076416,0.4612388014793396,0.8521087169647217,0.8521087169647217,0.0,54.38091659545898,52.0,49173.29296875,0.0,564.6985473632812,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528167366981506,1.0,0.0,0.0,3.660747528076172,3.6607725620269775,8.941962619246624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.33251953125,0.0,1583.3702392578125,1895.4371337890625,0.0,2049.869140625,0.9112692475318908,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317817091941833,0.3173741996288299,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9469550848007202,0.2955279350280761,0.2797936797142029,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512235879898071,0.2181235551834106,0.1530059278011322,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958527445793152,0.2542480528354645,0.2411998510360717,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219852209091187,0.1305062770843505,0.5912355184555054,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532489836215973,1.0,1.0,0.7075390815734863,1.0,-1.8995710611343384,0.8982515335083008,1.0013195276260376,0.4610859453678131,0.9883545637130736,0.9883545637130736,0.0,53.48674774169922,55.0,48633.44140625,0.0,562.04443359375,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417672872543335,1.0,0.0,0.0,3.783384323120117,3.783409118652344,9.55111772782402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.40625,0.0,1662.7423095703125,1895.4371337890625,0.0,1954.66064453125,0.9329705834388732,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317817091941833,0.3173741996288299,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9469550848007202,0.2955279350280761,0.2797936797142029,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512235879898071,0.2181235551834106,0.1530059278011322,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958527445793152,0.2542480528354645,0.2411998510360717,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219852209091187,0.1305062770843505,0.5912355184555054,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532489836215973,1.0,1.0,0.7075390815734863,1.0,-1.8995710611343384,0.8982515335083008,1.0013195276260376,0.4610859453678131,0.9883545637130736,0.9883545637130736,0.0,53.48674774169922,55.0,48633.44140625,0.0,562.04443359375,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417672872543335,1.0,0.0,0.0,3.783384323120117,3.783409118652344,9.55111772782402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.40625,0.0,1662.7423095703125,1895.4371337890625,0.0,1954.66064453125,0.9329705834388732,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353322386741638,0.3166759312152862,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.950592875480652,0.2977467775344848,0.2820816338062286,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531156182289124,0.218942254781723,0.1537199169397354,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979352712631226,0.255209743976593,0.2423009276390075,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228958606719971,0.1306382119655609,0.5923209190368652,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.354034960269928,1.0,1.0,0.7075704336166382,1.0,-1.9049618244171145,0.900921642780304,1.004040241241455,0.4625337123870849,0.8567947745323181,0.8567947745323181,0.0,53.48280715942383,73.0,49099.66015625,0.0,565.8475952148438,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503941655158997,1.0,0.0,0.0,3.642179727554321,3.642204523086548,8.85148324414331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.03125,0.0,1557.0849609375,1895.4371337890625,0.0,2028.8619384765625,0.9068061709403992,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353322386741638,0.3166759312152862,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.950592875480652,0.2977467775344848,0.2820816338062286,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531156182289124,0.218942254781723,0.1537199169397354,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979352712631226,0.255209743976593,0.2423009276390075,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228958606719971,0.1306382119655609,0.5923209190368652,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.354034960269928,1.0,1.0,0.7075704336166382,1.0,-1.9049618244171145,0.900921642780304,1.004040241241455,0.4625337123870849,0.8567947745323181,0.8567947745323181,0.0,53.48280715942383,73.0,49099.66015625,0.0,565.8475952148438,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503941655158997,1.0,0.0,0.0,3.642179727554321,3.642204523086548,8.85148324414331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.03125,0.0,1557.0849609375,1895.4371337890625,0.0,2028.8619384765625,0.9068061709403992,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366918504238128,0.3329708278179168,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.066162109375,0.9360072612762452,0.3006837069988251,0.2847087681293487,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410939574241638,0.2203337848186493,0.1546174585819244,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842870593070984,0.2567355036735534,0.2436409741640091,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120558023452759,0.1310600191354751,0.5941988229751587,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618604838848114,1.0,1.0,0.7076017260551453,1.0,-1.9326038360595703,0.914722740650177,1.017881155014038,0.4699618220329284,1.0,1.0,0.0,57.27555465698242,91.0,49210.71484375,0.0,598.19873046875,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408975958824158,1.0,0.0,0.0,3.790057420730591,3.7900819778442383,9.58483951762901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4111328125,0.0,1666.287841796875,1895.4371337890625,0.0,1947.234375,0.9340817928314208,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366918504238128,0.3329708278179168,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.066162109375,0.9360072612762452,0.3006837069988251,0.2847087681293487,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410939574241638,0.2203337848186493,0.1546174585819244,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842870593070984,0.2567355036735534,0.2436409741640091,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120558023452759,0.1310600191354751,0.5941988229751587,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618604838848114,1.0,1.0,0.7076017260551453,1.0,-1.9326038360595703,0.914722740650177,1.017881155014038,0.4699618220329284,1.0,1.0,0.0,57.27555465698242,91.0,49210.71484375,0.0,598.19873046875,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408975958824158,1.0,0.0,0.0,3.790057420730591,3.7900819778442383,9.58483951762901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4111328125,0.0,1666.287841796875,1895.4371337890625,0.0,1947.234375,0.9340817928314208,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347256422042846,0.3463425636291504,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.9236895442008972,0.3020297288894653,0.286223441362381,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317575454711914,0.2209161967039108,0.1551944017410278,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.873567521572113,0.2573931515216827,0.2444896101951599,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.703021764755249,0.1312451660633087,0.5958008766174316,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678315579891205,1.0,1.0,0.7076174020767212,1.0,-1.954110741615296,0.925438642501831,1.0286720991134644,0.4758721888065338,0.947512686252594,0.947512686252594,0.0,60.4903450012207,91.0,50644.51171875,0.0,624.8402709960938,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493417859077454,1.0,0.0,0.0,3.821347236633301,3.8213725090026855,9.743753253133036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5302734375,0.0,1718.4779052734375,1895.4371337890625,0.0,2019.7596435546875,0.9413989186286926,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304428398609161,0.3630771040916443,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.9087646007537842,0.3031365573406219,0.2874802947044372,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203034400939941,0.2212785631418228,0.1556028127670288,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606428503990173,0.257830262184143,0.2451130896806717,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918033957481384,0.1312934309244156,0.5969194173812866,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748870193958282,1.0,1.0,0.7080516219139099,1.0,-1.9782944917678835,0.9373183250427246,1.0409761667251587,0.4823701083660126,0.9277684092521667,0.9277684092521667,0.0,64.6055908203125,94.0,51118.32421875,0.0,657.1336669921875,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539108395576477,1.0,0.0,0.0,3.783689022064209,3.783714532852173,9.552657047606772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.654296875,0.0,1691.3507080078125,1895.4371337890625,0.0,2059.3798828125,0.93560391664505,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9885957837104796,0.4189214408397674,0.3797112107276916,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8832122683525085,0.3051855564117431,0.2897587716579437,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972428798675537,0.2218266278505325,0.1562467366456985,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371211290359497,0.2585188448429107,0.2461194396018982,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703358888626099,0.1310467571020126,0.5978218913078308,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8895874023437,1.0,0.3853143751621246,1.0,1.0,0.7089199423789978,1.0,-2.00374722480774,0.9495494961738586,1.0541977882385254,0.4893419146537781,0.846859335899353,0.846859335899353,0.0,72.99418640136719,97.0,52063.18359375,0.0,705.8739624023438,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463928222656,293.1499938964844,293.1499938964844,280.3500061035156,40900.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642900943756104,1.0,0.0,0.0,3.5818703174591064,3.581894397735596,8.5607729261028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.92041015625,0.0,1494.6661376953125,1895.4371337890625,0.0,2150.305908203125,0.8948137760162354,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9885957837104796,0.4189214408397674,0.3797112107276916,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8832122683525085,0.3051855564117431,0.2897587716579437,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972428798675537,0.2218266278505325,0.1562467366456985,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371211290359497,0.2585188448429107,0.2461194396018982,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703358888626099,0.1310467571020126,0.5978218913078308,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8895874023437,1.0,0.3853143751621246,1.0,1.0,0.7089199423789978,1.0,-2.00374722480774,0.9495494961738586,1.0541977882385254,0.4893419146537781,0.846859335899353,0.846859335899353,0.0,72.99418640136719,97.0,52063.18359375,0.0,705.8739624023438,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463928222656,293.1499938964844,293.1499938964844,280.3500061035156,40900.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642900943756104,1.0,0.0,0.0,3.5818703174591064,3.581894397735596,8.5607729261028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.92041015625,0.0,1494.6661376953125,1895.4371337890625,0.0,2150.305908203125,0.8948137760162354,1.0,0.0,3.0,1.0,0.0
17665740,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588125348091124,0.4143765866756439,0.3741812705993652,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.86153644323349,0.3079378306865692,0.2924910187721252,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764092087745667,0.2229612618684768,0.1571603566408157,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170777559280396,0.2597984373569488,0.2474884986877441,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516838073730469,0.130906268954277,0.5983849167823792,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927386701107025,1.0,1.0,0.7097882628440857,1.0,-2.004161834716797,0.949378788471222,1.0547832250595093,0.489065021276474,0.9704639911651612,0.9704639911651612,0.0,81.47884368896484,100.0,51665.96484375,0.0,735.0408935546875,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755369246006012,1.0,0.0,0.0,3.7236814498901367,3.723705530166626,9.252057679987048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.875,0.0,1591.9915771484375,1895.4371337890625,0.0,2072.080078125,0.9195240139961244,1.0,0.0,3.0,1.0,0.0
17665800,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588125348091124,0.4143765866756439,0.3741812705993652,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.86153644323349,0.3079378306865692,0.2924910187721252,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764092087745667,0.2229612618684768,0.1571603566408157,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170777559280396,0.2597984373569488,0.2474884986877441,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516838073730469,0.130906268954277,0.5983849167823792,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927386701107025,1.0,1.0,0.7097882628440857,1.0,-2.004161834716797,0.949378788471222,1.0547832250595093,0.489065021276474,0.9704639911651612,0.9704639911651612,0.0,81.47884368896484,100.0,51665.96484375,0.0,735.0408935546875,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755369246006012,1.0,0.0,0.0,3.7236814498901367,3.723705530166626,9.252057679987048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.875,0.0,1591.9915771484375,1895.4371337890625,0.0,2072.080078125,0.9195240139961244,1.0,0.0,3.0,1.0,0.0
17665860,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371676445007324,0.4113352298736572,0.3716915249824524,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.8485645055770874,0.3100551068782806,0.2949521243572235,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634073495864868,0.2235432118177414,0.1578932851552963,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036519885063171,0.2605375647544861,0.2486286759376526,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401308178901672,0.1305726617574691,0.5985007882118225,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985828459262848,1.0,1.0,0.7108275890350342,1.0,-2.006519556045532,0.9500998258590698,1.0564197301864624,0.4892864227294922,0.8525972962379456,0.8525972962379456,0.0,87.95944213867188,88.0,52169.45703125,0.0,759.1267700195312,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763661801815033,1.0,0.0,0.0,3.588709831237793,3.5887339115142822,8.593498250775156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.28564453125,0.0,1494.847900390625,1895.4371337890625,0.0,2144.766845703125,0.8948122262954712,1.0,0.0,3.0,1.0,0.0
17665920,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371676445007324,0.4113352298736572,0.3716915249824524,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.8485645055770874,0.3100551068782806,0.2949521243572235,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634073495864868,0.2235432118177414,0.1578932851552963,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036519885063171,0.2605375647544861,0.2486286759376526,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401308178901672,0.1305726617574691,0.5985007882118225,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985828459262848,1.0,1.0,0.7108275890350342,1.0,-2.006519556045532,0.9500998258590698,1.0564197301864624,0.4892864227294922,0.8525972962379456,0.8525972962379456,0.0,87.95944213867188,88.0,52169.45703125,0.0,759.1267700195312,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763661801815033,1.0,0.0,0.0,3.588709831237793,3.5887339115142822,8.593498250775156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.28564453125,0.0,1494.847900390625,1895.4371337890625,0.0,2144.766845703125,0.8948122262954712,1.0,0.0,3.0,1.0,0.0
17665980,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936124861240387,0.4102660119533539,0.3702515959739685,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.8510291576385498,0.3128250539302826,0.2973249852657318,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646759748458862,0.2246681749820709,0.1585268676280975,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050220608711243,0.2618039846420288,0.2496213018894195,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401324272155762,0.1305899322032928,0.5979100465774536,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983542621135711,1.0,1.0,0.7118669152259827,1.0,-2.008880138397217,0.9508395791053772,1.0580406188964844,0.4894463121891022,0.9845532774925232,0.9845532774925232,0.0,87.89472198486328,76.0,51868.7890625,0.0,760.8819580078125,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540741562843323,1.0,0.0,0.0,3.7404069900512695,3.740431308746338,9.335358868156618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3291015625,0.0,1608.086669921875,1895.4371337890625,0.0,2060.801025390625,0.9228622913360596,1.0,0.0,3.0,1.0,0.0
17666040,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936124861240387,0.4102660119533539,0.3702515959739685,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.8510291576385498,0.3128250539302826,0.2973249852657318,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646759748458862,0.2246681749820709,0.1585268676280975,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050220608711243,0.2618039846420288,0.2496213018894195,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401324272155762,0.1305899322032928,0.5979100465774536,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983542621135711,1.0,1.0,0.7118669152259827,1.0,-2.008880138397217,0.9508395791053772,1.0580406188964844,0.4894463121891022,0.9845532774925232,0.9845532774925232,0.0,87.89472198486328,76.0,51868.7890625,0.0,760.8819580078125,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540741562843323,1.0,0.0,0.0,3.7404069900512695,3.740431308746338,9.335358868156618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3291015625,0.0,1608.086669921875,1895.4371337890625,0.0,2060.801025390625,0.9228622913360596,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411529302597046,0.4093465209007263,0.3696581125259399,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8564790487289429,0.3140280544757843,0.2985428273677826,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.769199550151825,0.225080668926239,0.1588595062494278,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098059892654419,0.2622883319854736,0.2501387894153595,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433019638061523,0.1305818259716034,0.5977835059165955,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968453109264374,1.0,1.0,0.7123866081237793,1.0,-2.0105018615722656,0.9514192938804626,1.0590826272964478,0.4896934926509857,0.8868996500968933,0.8868996500968933,0.0,86.05030059814453,76.0,52733.76171875,0.0,755.92529296875,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609274387359619,1.0,0.0,0.0,3.7387216091156006,3.738746404647827,9.326947179033596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.173828125,0.0,1634.4754638671875,1895.4371337890625,0.0,2120.71240234375,0.9230008721351624,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.947419285774231,0.4081220328807831,0.3685283064842224,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8631803393363953,0.3150341808795929,0.2994440495967865,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.774786651134491,0.2253186702728271,0.1589884907007217,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154897093772888,0.262591540813446,0.2503782510757446,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.647368311882019,0.1304759681224823,0.5969903469085693,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945356607437134,1.0,1.0,0.7126644253730774,1.0,-2.0097193717956543,0.9509007334709167,1.0588186979293823,0.4893640875816345,0.8580901622772217,0.8580901622772217,0.0,83.61569213867188,64.0,52417.015625,0.0,746.9383544921875,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.25994873046875,293.1499938964844,293.1499938964844,280.3500061035156,39736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626294493675232,1.0,0.0,0.0,3.620916366577149,3.620940685272217,8.748432946958928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.9326171875,0.0,1528.7847900390625,1895.4371337890625,0.0,2135.675048828125,0.901525616645813,1.0,0.0,3.0,1.0,0.0
