time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687905311584472,0.4073928892612457,0.3671877980232239,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.8851253390312195,0.3179554939270019,0.301660805940628,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.793590784072876,0.2265671491622924,0.1594898998737335,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335677981376648,0.2639569044113159,0.2511686980724334,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617901921272278,0.1307091414928436,0.5960456728935242,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883334100246429,1.0,1.0,0.7132200598716736,1.0,-2.011183738708496,0.9514085650444032,1.0597752332687378,0.4894739091396332,0.9921805262565612,0.9921805262565612,0.0,76.46500396728516,52.0,52095.87109375,0.0,723.6668090820312,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530373930931091,1.0,0.0,0.0,3.76512622833252,3.765150547027588,9.45915473948844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4599609375,0.0,1637.5263671875,1895.4371337890625,0.0,2051.786376953125,0.9285069108009338,1.0,0.0,3.0,1.0,0.0
17666280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687905311584472,0.4073928892612457,0.3671877980232239,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.8851253390312195,0.3179554939270019,0.301660805940628,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.793590784072876,0.2265671491622924,0.1594898998737335,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335677981376648,0.2639569044113159,0.2511686980724334,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617901921272278,0.1307091414928436,0.5960456728935242,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883334100246429,1.0,1.0,0.7132200598716736,1.0,-2.011183738708496,0.9514085650444032,1.0597752332687378,0.4894739091396332,0.9921805262565612,0.9921805262565612,0.0,76.46500396728516,52.0,52095.87109375,0.0,723.6668090820312,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530373930931091,1.0,0.0,0.0,3.76512622833252,3.765150547027588,9.45915473948844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4599609375,0.0,1637.5263671875,1895.4371337890625,0.0,2051.786376953125,0.9285069108009338,1.0,0.0,3.0,1.0,0.0
17666340,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946842193603516,0.4054737687110901,0.3655236065387726,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.9178138375282288,0.32031911611557,0.30375736951828,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199421763420105,0.2273487746715545,0.1599174588918686,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601876497268677,0.2648559510707855,0.2518596351146698,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840503215789795,0.1307887881994247,0.5952062606811523,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806212246417999,1.0,1.0,0.7137756943702698,1.0,-2.012042999267578,0.9515918493270874,1.0604510307312012,0.4895102083683014,0.8644313216209412,0.8644313216209412,0.0,67.77865600585938,40.0,52689.859375,0.0,694.6065063476562,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615751028060913,1.0,0.0,0.0,3.650145530700684,3.650170087814331,8.890243066161929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2646484375,0.0,1560.34130859375,1895.4371337890625,0.0,2126.402099609375,0.907985270023346,1.0,0.0,3.0,1.0,0.0
17666400,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946842193603516,0.4054737687110901,0.3655236065387726,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.9178138375282288,0.32031911611557,0.30375736951828,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199421763420105,0.2273487746715545,0.1599174588918686,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601876497268677,0.2648559510707855,0.2518596351146698,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840503215789795,0.1307887881994247,0.5952062606811523,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806212246417999,1.0,1.0,0.7137756943702698,1.0,-2.012042999267578,0.9515918493270874,1.0604510307312012,0.4895102083683014,0.8644313216209412,0.8644313216209412,0.0,67.77865600585938,40.0,52689.859375,0.0,694.6065063476562,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615751028060913,1.0,0.0,0.0,3.650145530700684,3.650170087814331,8.890243066161929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2646484375,0.0,1560.34130859375,1895.4371337890625,0.0,2126.402099609375,0.907985270023346,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087391793727875,0.3374410569667816,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.9568091630935668,0.3233018219470978,0.3060416281223297,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474228978157043,0.2285872399806976,0.1604321151971817,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8912767171859741,0.2661977112293243,0.252654105424881,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7090189456939697,0.1311239451169967,0.5946828722953796,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.514892578125,297.2630615234375,284.9983825683594,1.0,0.3706942498683929,1.0,1.0,0.7142944931983948,1.0,-1.99444580078125,0.944084405899048,1.050361394882202,0.4787055850028991,0.9642273783683776,0.9642273783683776,0.0,59.46644973754883,43.0,51682.2109375,0.0,648.2384643554688,1.0,280.3427734375,283.6259765625,299.8693542480469,303.2062683105469,293.1499938964844,293.1499938964844,280.04998779296875,33699.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511934638023376,1.0,0.0,0.0,3.7630109786987305,3.763035774230957,9.448530704503356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.771484375,0.0,1644.823974609375,1895.4371337890625,0.0,2035.784912109375,0.928691267967224,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087391793727875,0.3374410569667816,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.9568091630935668,0.3233018219470978,0.3060416281223297,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474228978157043,0.2285872399806976,0.1604321151971817,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8912767171859741,0.2661977112293243,0.252654105424881,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7090189456939697,0.1311239451169967,0.5946828722953796,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.514892578125,297.2630615234375,284.9983825683594,1.0,0.3706942498683929,1.0,1.0,0.7142944931983948,1.0,-1.99444580078125,0.944084405899048,1.050361394882202,0.4787055850028991,0.9642273783683776,0.9642273783683776,0.0,59.46644973754883,43.0,51682.2109375,0.0,648.2384643554688,1.0,280.3427734375,283.6259765625,299.8693542480469,303.2062683105469,293.1499938964844,293.1499938964844,280.04998779296875,33699.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511934638023376,1.0,0.0,0.0,3.7630109786987305,3.763035774230957,9.448530704503356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.771484375,0.0,1644.823974609375,1895.4371337890625,0.0,2035.784912109375,0.928691267967224,1.0,0.0,3.0,1.0,0.0
17666580,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.4145289957523346,0.3235948085784912,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.9729011058807372,0.3256488740444183,0.3083621263504028,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8600429892539978,0.229353666305542,0.1610118895769119,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9053245186805724,0.2670669555664062,0.2535377740859985,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7193344831466675,0.1314226686954498,0.595818042755127,284.8590393066406,284.95001220703125,302.0892028808594,296.9408874511719,299.5491943359375,297.2661437988281,284.8658447265625,1.0,0.3641677498817444,1.0,1.0,0.7148132920265198,1.0,-1.963922142982483,0.9272294044494628,1.03669273853302,0.4756768345832824,0.8328370451927185,0.8328370451927185,0.0,56.221527099609375,61.0,51620.12109375,0.0,620.2946166992188,1.0,280.0574645996094,283.5023193359375,299.9459228515625,303.35174560546875,293.1499938964844,293.1499938964844,280.3500061035156,41561.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565553784370422,1.0,0.0,0.0,3.571782350540161,3.571806669235229,8.512620297551621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.18017578125,0.0,1488.5943603515625,1895.4371337890625,0.0,2082.427978515625,0.8922497630119324,1.0,0.0,3.0,1.0,0.0
17666640,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.4145289957523346,0.3235948085784912,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.9729011058807372,0.3256488740444183,0.3083621263504028,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8600429892539978,0.229353666305542,0.1610118895769119,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9053245186805724,0.2670669555664062,0.2535377740859985,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7193344831466675,0.1314226686954498,0.595818042755127,284.8590393066406,284.95001220703125,302.0892028808594,296.9408874511719,299.5491943359375,297.2661437988281,284.8658447265625,1.0,0.3641677498817444,1.0,1.0,0.7148132920265198,1.0,-1.963922142982483,0.9272294044494628,1.03669273853302,0.4756768345832824,0.8328370451927185,0.8328370451927185,0.0,56.221527099609375,61.0,51620.12109375,0.0,620.2946166992188,1.0,280.0574645996094,283.5023193359375,299.9459228515625,303.35174560546875,293.1499938964844,293.1499938964844,280.3500061035156,41561.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565553784370422,1.0,0.0,0.0,3.571782350540161,3.571806669235229,8.512620297551621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.18017578125,0.0,1488.5943603515625,1895.4371337890625,0.0,2082.427978515625,0.8922497630119324,1.0,0.0,3.0,1.0,0.0
17666700,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.4177414178848266,0.3193826973438263,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.9780142903327942,0.3271556794643402,0.3095307946205139,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8643018007278442,0.2300008833408355,0.161306083202362,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9102120995521544,0.2677579224109649,0.2539789378643036,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.722583532333374,0.1317256093025207,0.5965566635131836,285.0258178710937,284.95001220703125,302.1239013671875,296.9608154296875,299.568359375,297.2712097167969,285.0361022949219,1.0,0.3645601272583008,1.0,1.0,0.7150726318359375,1.0,-1.969390630722046,0.9298674464225768,1.0395231246948242,0.4769831001758575,0.939918041229248,0.939918041229248,0.0,55.55050277709961,61.0,51201.19921875,0.0,619.8604736328125,1.0,280.2996520996094,283.6748046875,299.90625,303.1573486328125,293.1499938964844,293.1499938964844,280.3500061035156,34619.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477450966835022,1.0,0.0,0.0,3.617265701293945,3.617289304733277,8.730801823730872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.38671875,0.0,1486.8167724609375,1895.4371337890625,0.0,2005.9749755859373,0.8996335864067078,1.0,0.0,3.0,1.0,0.0
17666760,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.4202994108200073,0.3223461508750915,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.9767723679542542,0.328863263130188,0.3111043572425842,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8626299500465393,0.2308167368173599,0.1618554294109344,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9081596732139589,0.2686225175857544,0.2547651827335357,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7211570143699646,0.1321234703063964,0.5983021259307861,285.0341796875,284.95001220703125,302.1588439941406,296.98095703125,299.5884094238281,297.2767639160156,285.0323791503906,1.0,0.3667309582233429,1.0,1.0,0.7150318622589111,1.0,-1.9785301685333248,0.9344418048858644,1.044088363647461,0.4794448912143707,0.9744189381599426,0.9744189381599426,0.0,56.338356018066406,79.0,51557.60546875,0.0,629.4527587890625,1.0,280.3424072265625,283.6596069335937,299.9449462890625,303.25390625,293.1499938964844,293.1499938964844,280.04998779296875,32518.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447830438613892,1.0,0.0,0.0,3.7167484760284415,3.716772556304932,9.217637284564262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.205078125,0.0,1582.180419921875,1895.4371337890625,0.0,1980.4901123046875,0.917802393436432,1.0,0.0,3.0,1.0,0.0
17666820,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4197326004505157,0.3416408896446228,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9612365961074828,0.331504762172699,0.3139509856700897,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8480069041252136,0.2317882180213928,0.1627786010503769,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8916550278663635,0.2697040140628814,0.2561153173446655,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087522745132446,0.1325409561395645,0.6014346480369568,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,299.62164306640625,297.27252197265625,284.9189453125,1.0,0.3756923377513885,1.0,1.0,0.7149503231048584,1.0,-2.011599540710449,0.9509474635124208,1.0606520175933838,0.4885733425617218,0.8805496692657471,0.8805496692657471,0.0,60.96558380126953,82.0,52935.2734375,0.0,670.91943359375,1.0,280.0569152832031,283.52783203125,300.04736328125,303.5028076171875,293.1499938964844,293.1499938964844,280.3500061035156,38185.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542570233345032,1.0,0.0,0.0,3.639348268508911,3.63937258720398,8.837726568344806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0888671875,0.0,1537.656982421875,1895.4371337890625,0.0,2062.39208984375,0.9049582481384276,1.0,0.0,3.0,1.0,0.0
17666880,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4197326004505157,0.3416408896446228,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9612365961074828,0.331504762172699,0.3139509856700897,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8480069041252136,0.2317882180213928,0.1627786010503769,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8916550278663635,0.2697040140628814,0.2561153173446655,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087522745132446,0.1325409561395645,0.6014346480369568,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,299.62164306640625,297.27252197265625,284.9189453125,1.0,0.3756923377513885,1.0,1.0,0.7149503231048584,1.0,-2.011599540710449,0.9509474635124208,1.0606520175933838,0.4885733425617218,0.8805496692657471,0.8805496692657471,0.0,60.96558380126953,82.0,52935.2734375,0.0,670.91943359375,1.0,280.0569152832031,283.52783203125,300.04736328125,303.5028076171875,293.1499938964844,293.1499938964844,280.3500061035156,38185.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542570233345032,1.0,0.0,0.0,3.639348268508911,3.63937258720398,8.837726568344806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0888671875,0.0,1537.656982421875,1895.4371337890625,0.0,2062.39208984375,0.9049582481384276,1.0,0.0,3.0,1.0,0.0
17666940,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148024320602417,0.3596621751785278,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9468355774879456,0.3348020017147064,0.316967248916626,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359505534172058,0.2332795709371566,0.1637825518846511,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778360486030579,0.2713048756122589,0.2575745284557342,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971243023872375,0.1330663710832595,0.60417640209198,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.27154541015625,285.0995483398437,1.0,0.383680909872055,1.0,1.0,0.7148687839508057,1.0,-2.043121814727783,0.9666501879692078,1.0764716863632202,0.497457355260849,1.0,1.0,0.0,65.52545928955078,85.0,53286.55859375,0.0,712.1453247070312,1.0,280.3431396484375,283.6937561035156,300.053955078125,303.4658203125,293.1499938964844,293.1499938964844,280.04998779296875,32521.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485924959182739,1.0,0.0,0.0,3.800137281417847,3.800162076950073,9.6358905921079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.177734375,0.0,1679.6085205078125,1895.4371337890625,0.0,2013.2869873046875,0.9363380670547484,1.0,0.0,3.0,1.0,0.0
17667000,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148024320602417,0.3596621751785278,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9468355774879456,0.3348020017147064,0.316967248916626,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359505534172058,0.2332795709371566,0.1637825518846511,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778360486030579,0.2713048756122589,0.2575745284557342,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971243023872375,0.1330663710832595,0.60417640209198,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.27154541015625,285.0995483398437,1.0,0.383680909872055,1.0,1.0,0.7148687839508057,1.0,-2.043121814727783,0.9666501879692078,1.0764716863632202,0.497457355260849,1.0,1.0,0.0,65.52545928955078,85.0,53286.55859375,0.0,712.1453247070312,1.0,280.3431396484375,283.6937561035156,300.053955078125,303.4658203125,293.1499938964844,293.1499938964844,280.04998779296875,32521.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485924959182739,1.0,0.0,0.0,3.800137281417847,3.800162076950073,9.6358905921079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.177734375,0.0,1679.6085205078125,1895.4371337890625,0.0,2013.2869873046875,0.9363380670547484,1.0,0.0,3.0,1.0,0.0
17667060,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9914734363555908,0.4075064063072204,0.3686021864414215,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.928823471069336,0.337373822927475,0.3198780715465545,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8221704959869385,0.2341736406087875,0.1647338718175888,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8621451258659363,0.2723276913166046,0.2589800059795379,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6834143400192261,0.1331323534250259,0.6062493324279785,284.91680908203125,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2653503417969,284.9171142578125,1.0,0.3907556235790252,1.0,1.0,0.7161968350410461,1.0,-2.0623252391815186,0.9756083488464355,1.0867167711257937,0.5025004744529724,0.9371144771575928,0.9371144771575928,0.0,70.85575866699219,88.0,54798.07421875,0.0,746.9322509765625,1.0,280.0559387207031,283.4848937988281,300.1464538574219,303.7353210449219,293.1499938964844,293.1499938964844,279.75,36082.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613773345947266,1.0,0.0,0.0,3.819737911224365,3.819763660430908,9.735548474054667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1318359375,0.0,1730.9803466796875,1895.4371337890625,0.0,2124.664306640625,0.943022847175598,1.0,0.0,3.0,1.0,0.0
17667120,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9914734363555908,0.4075064063072204,0.3686021864414215,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.928823471069336,0.337373822927475,0.3198780715465545,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8221704959869385,0.2341736406087875,0.1647338718175888,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8621451258659363,0.2723276913166046,0.2589800059795379,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6834143400192261,0.1331323534250259,0.6062493324279785,284.91680908203125,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2653503417969,284.9171142578125,1.0,0.3907556235790252,1.0,1.0,0.7161968350410461,1.0,-2.0623252391815186,0.9756083488464355,1.0867167711257937,0.5025004744529724,0.9371144771575928,0.9371144771575928,0.0,70.85575866699219,88.0,54798.07421875,0.0,746.9322509765625,1.0,280.0559387207031,283.4848937988281,300.1464538574219,303.7353210449219,293.1499938964844,293.1499938964844,279.75,36082.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613773345947266,1.0,0.0,0.0,3.819737911224365,3.819763660430908,9.735548474054667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1318359375,0.0,1730.9803466796875,1895.4371337890625,0.0,2124.664306640625,0.943022847175598,1.0,0.0,3.0,1.0,0.0
17667180,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674023985862732,0.4028036594390869,0.3637582659721374,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.9068484902381896,0.3393397331237793,0.3220085501670837,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045911192893982,0.2345268279314041,0.165189191699028,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437098860740662,0.2727947831153869,0.259708821773529,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666612029075623,0.1326896697282791,0.6057401895523071,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8779602050781,1.0,0.3959584832191467,1.0,1.0,0.7175248861312866,1.0,-2.060249090194702,0.974016010761261,1.0862330198287964,0.5013750195503235,0.8342040777206421,0.8342040777206421,0.0,77.23448944091797,91.0,54899.36328125,0.0,767.4234008789062,1.0,279.7572937011719,283.4496765136719,300.1586303710937,303.7710876464844,293.1499938964844,293.1499938964844,280.04998779296875,42207.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674042582511902,1.0,0.0,0.0,3.548081159591675,3.548105239868164,8.400021442867001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7041015625,0.0,1467.8572998046875,1895.4371337890625,0.0,2177.82275390625,0.8887811899185181,1.0,0.0,3.0,1.0,0.0
17667240,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674023985862732,0.4028036594390869,0.3637582659721374,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.9068484902381896,0.3393397331237793,0.3220085501670837,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045911192893982,0.2345268279314041,0.165189191699028,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437098860740662,0.2727947831153869,0.259708821773529,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666612029075623,0.1326896697282791,0.6057401895523071,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8779602050781,1.0,0.3959584832191467,1.0,1.0,0.7175248861312866,1.0,-2.060249090194702,0.974016010761261,1.0862330198287964,0.5013750195503235,0.8342040777206421,0.8342040777206421,0.0,77.23448944091797,91.0,54899.36328125,0.0,767.4234008789062,1.0,279.7572937011719,283.4496765136719,300.1586303710937,303.7710876464844,293.1499938964844,293.1499938964844,280.04998779296875,42207.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674042582511902,1.0,0.0,0.0,3.548081159591675,3.548105239868164,8.400021442867001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7041015625,0.0,1467.8572998046875,1895.4371337890625,0.0,2177.82275390625,0.8887811899185181,1.0,0.0,3.0,1.0,0.0
17667300,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.95839124917984,0.4020247757434845,0.3626567423343658,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.9003911018371582,0.3407697975635528,0.3232415020465851,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.798451840877533,0.2350715100765228,0.1655104607343673,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8377569317817688,0.2733899056911468,0.2601920962333679,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6610077023506165,0.1326476782560348,0.6055506467819214,285.0160827636719,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.25848388671875,285.0256042480469,1.0,0.3982099890708923,1.0,1.0,0.7181889414787292,1.0,-2.061141014099121,0.9741929769515992,1.0869479179382324,0.5013118982315063,0.9287524223327636,0.9287524223327636,0.0,79.7257080078125,91.0,54409.50390625,0.0,776.9325561523438,1.0,279.9998779296875,283.6006774902344,300.1172180175781,303.5736999511719,293.1499938964844,293.1499938964844,280.04998779296875,34993.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593036890029907,1.0,0.0,0.0,3.602939367294312,3.602962732315064,8.661780839247513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.248046875,0.0,1474.0081787109375,1895.4371337890625,0.0,2106.468017578125,0.8965839147567749,1.0,0.0,3.0,1.0,0.0
17667360,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9517379999160768,0.4016196131706238,0.3622657060623169,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.8962013721466064,0.342365026473999,0.3247780203819275,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7942876219749451,0.2357659488916397,0.1660207360982895,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8337133526802063,0.2741401791572571,0.2609320878982544,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6570801734924316,0.1327323317527771,0.6060773730278015,285.0194702148437,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621154785156,285.0167236328125,1.0,0.4003938138484955,1.0,1.0,0.7186034321784973,1.0,-2.064648628234864,0.9757633209228516,1.0888854265213013,0.5020978450775146,0.9560273885726928,0.9560273885726928,0.0,81.75941467285156,94.0,54678.99609375,0.0,787.1057739257812,1.0,280.04248046875,283.5832214355469,300.15167236328125,303.6633605957031,293.1499938964844,293.1499938964844,279.75,32976.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565740346908569,1.0,0.0,0.0,3.693364143371582,3.693387985229492,9.102014928430436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.099609375,0.0,1559.0609130859375,1895.4371337890625,0.0,2082.59130859375,0.9127790331840516,1.0,0.0,3.0,1.0,0.0
17667420,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378156661987304,0.3995586335659027,0.36086305975914,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.8878369331359863,0.3447346687316894,0.3273797333240509,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859400510787964,0.2364859730005264,0.1667700260877609,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257184028625488,0.2749807238578796,0.2620587050914764,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495773196220398,0.1326256245374679,0.6067253351211548,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596740722656,284.9043273925781,1.0,0.4043964743614197,1.0,1.0,0.7194324135780334,1.0,-2.0691239833831787,0.9776334166526794,1.091490626335144,0.5030595660209656,0.8518193364143372,0.8518193364143372,0.0,85.83013153076172,97.0,55258.9453125,0.0,805.3318481445312,1.0,279.75732421875,283.46533203125,300.237548828125,303.8592529296875,293.1499938964844,293.1499938964844,280.04998779296875,39575.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640051245689392,1.0,0.0,0.0,3.5576300621032715,3.5576539039611816,8.445295520687068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1005859375,0.0,1458.8858642578125,1895.4371337890625,0.0,2147.792724609375,0.8879435658454895,1.0,0.0,3.0,1.0,0.0
17667480,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378156661987304,0.3995586335659027,0.36086305975914,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.8878369331359863,0.3447346687316894,0.3273797333240509,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859400510787964,0.2364859730005264,0.1667700260877609,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257184028625488,0.2749807238578796,0.2620587050914764,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495773196220398,0.1326256245374679,0.6067253351211548,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596740722656,284.9043273925781,1.0,0.4043964743614197,1.0,1.0,0.7194324135780334,1.0,-2.0691239833831787,0.9776334166526794,1.091490626335144,0.5030595660209656,0.8518193364143372,0.8518193364143372,0.0,85.83013153076172,97.0,55258.9453125,0.0,805.3318481445312,1.0,279.75732421875,283.46533203125,300.237548828125,303.8592529296875,293.1499938964844,293.1499938964844,280.04998779296875,39575.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640051245689392,1.0,0.0,0.0,3.5576300621032715,3.5576539039611816,8.445295520687068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1005859375,0.0,1458.8858642578125,1895.4371337890625,0.0,2147.792724609375,0.8879435658454895,1.0,0.0,3.0,1.0,0.0
17667540,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267488121986388,0.3987897038459778,0.3599538505077362,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8818995952606201,0.3477698564529419,0.3301508128643036,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797807455062866,0.2377486824989318,0.1676118969917297,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197323679924011,0.2763547599315643,0.263302594423294,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439640522003174,0.1328189969062805,0.6076859831809998,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328063964844,1.0,0.4080936908721924,1.0,1.0,0.7202614545822144,1.0,-2.075014114379883,0.9802306294441224,1.0947834253311155,0.5043311715126038,0.9802805185317992,0.9802805185317992,0.0,89.32979583740234,100.0,55121.609375,0.0,822.874267578125,1.0,280.042724609375,283.5878601074219,300.2368469238281,303.7765808105469,293.1499938964844,293.1499938964844,279.75,32187.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555785179138184,1.0,0.0,0.0,3.720019817352295,3.720043897628784,9.23387119655672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.498046875,0.0,1583.3983154296875,1895.4371337890625,0.0,2073.90478515625,0.9181306958198548,1.0,0.0,3.0,1.0,0.0
17667600,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267488121986388,0.3987897038459778,0.3599538505077362,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8818995952606201,0.3477698564529419,0.3301508128643036,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797807455062866,0.2377486824989318,0.1676118969917297,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197323679924011,0.2763547599315643,0.263302594423294,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439640522003174,0.1328189969062805,0.6076859831809998,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328063964844,1.0,0.4080936908721924,1.0,1.0,0.7202614545822144,1.0,-2.075014114379883,0.9802306294441224,1.0947834253311155,0.5043311715126038,0.9802805185317992,0.9802805185317992,0.0,89.32979583740234,100.0,55121.609375,0.0,822.874267578125,1.0,280.042724609375,283.5878601074219,300.2368469238281,303.7765808105469,293.1499938964844,293.1499938964844,279.75,32187.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555785179138184,1.0,0.0,0.0,3.720019817352295,3.720043897628784,9.23387119655672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.498046875,0.0,1583.3983154296875,1895.4371337890625,0.0,2073.90478515625,0.9181306958198548,1.0,0.0,3.0,1.0,0.0
17667660,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915839433670044,0.3967664241790771,0.3586337566375732,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8761448264122009,0.3500672280788421,0.3326901793479919,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738066911697388,0.2384231835603714,0.1683297306299209,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.813823401927948,0.2771482169628143,0.2643865048885345,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387255787849426,0.1327701956033706,0.6086056232452393,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2607727050781,284.89605712890625,1.0,0.4116136431694031,1.0,1.0,0.721062958240509,1.0,-2.07975172996521,0.9822428822517396,1.0975089073181152,0.5053891539573669,0.8631124496459961,0.8631124496459961,0.0,92.84928894042967,103.0,55801.62109375,0.0,839.5454711914062,1.0,279.7569885253906,283.4441833496094,300.3165588378906,303.9761047363281,293.1499938964844,293.1499938964844,280.04998779296875,39159.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643218636512756,1.0,0.0,0.0,3.612226963043213,3.612251043319702,8.706495009391801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.314453125,0.0,1514.9449462890625,1895.4371337890625,0.0,2150.5859375,0.8994400501251221,1.0,0.0,3.0,1.0,0.0
17667720,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915839433670044,0.3967664241790771,0.3586337566375732,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8761448264122009,0.3500672280788421,0.3326901793479919,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738066911697388,0.2384231835603714,0.1683297306299209,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.813823401927948,0.2771482169628143,0.2643865048885345,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387255787849426,0.1327701956033706,0.6086056232452393,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2607727050781,284.89605712890625,1.0,0.4116136431694031,1.0,1.0,0.721062958240509,1.0,-2.07975172996521,0.9822428822517396,1.0975089073181152,0.5053891539573669,0.8631124496459961,0.8631124496459961,0.0,92.84928894042967,103.0,55801.62109375,0.0,839.5454711914062,1.0,279.7569885253906,283.4441833496094,300.3165588378906,303.9761047363281,293.1499938964844,293.1499938964844,280.04998779296875,39159.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643218636512756,1.0,0.0,0.0,3.612226963043213,3.612251043319702,8.706495009391801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.314453125,0.0,1514.9449462890625,1895.4371337890625,0.0,2150.5859375,0.8994400501251221,1.0,0.0,3.0,1.0,0.0
17667780,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071680903434752,0.3960122466087341,0.3577012717723846,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8717516660690308,0.3530479371547699,0.335376501083374,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690752148628235,0.2396514415740966,0.1691261827945709,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089315295219421,0.2784817516803741,0.26556396484375,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344289183616638,0.132979616522789,0.6095850467681885,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647399902344,285.0333557128906,1.0,0.4149712920188904,1.0,1.0,0.7218644618988037,1.0,-2.085400104522705,0.9847344756126404,1.10066556930542,0.5066054463386536,0.9947441816329956,0.9947441816329956,0.0,96.03335571289062,106.0,55604.87109375,0.0,855.9268188476562,1.0,280.0430908203125,283.5768737792969,300.3077697753906,303.8807678222656,293.1499938964844,293.1499938964844,279.75,32300.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756304919719696,1.0,0.0,0.0,3.7644331455230713,3.76445746421814,9.455673080083216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8330078125,0.0,1635.69921875,1895.4371337890625,0.0,2080.24169921875,0.9282471537590028,1.0,0.0,3.0,1.0,0.0
17667840,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071680903434752,0.3960122466087341,0.3577012717723846,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8717516660690308,0.3530479371547699,0.335376501083374,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690752148628235,0.2396514415740966,0.1691261827945709,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089315295219421,0.2784817516803741,0.26556396484375,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344289183616638,0.132979616522789,0.6095850467681885,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647399902344,285.0333557128906,1.0,0.4149712920188904,1.0,1.0,0.7218644618988037,1.0,-2.085400104522705,0.9847344756126404,1.10066556930542,0.5066054463386536,0.9947441816329956,0.9947441816329956,0.0,96.03335571289062,106.0,55604.87109375,0.0,855.9268188476562,1.0,280.0430908203125,283.5768737792969,300.3077697753906,303.8807678222656,293.1499938964844,293.1499938964844,279.75,32300.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756304919719696,1.0,0.0,0.0,3.7644331455230713,3.76445746421814,9.455673080083216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8330078125,0.0,1635.69921875,1895.4371337890625,0.0,2080.24169921875,0.9282471537590028,1.0,0.0,3.0,1.0,0.0
17667900,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034748673439026,0.3951843976974487,0.357322096824646,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.8699264526367188,0.3542916774749756,0.336794763803482,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.767073929309845,0.2400795519351959,0.1695789843797683,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067811131477356,0.2789685428142547,0.2662298083305359,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326069831848145,0.1330225318670272,0.6103797554969788,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166654646396637,1.0,1.0,0.7222652435302734,1.0,-2.088948965072632,0.986328125,1.1026207208633425,0.5074672102928162,0.8976296186447144,0.8976296186447144,0.0,97.56053924560548,106.0,56552.41796875,0.0,864.5757446289062,1.0,279.79473876953125,283.395263671875,300.3812866210937,304.1297912597656,293.1499938964844,293.1499938964844,279.75,35829.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632757425308228,1.0,0.0,0.0,3.766536712646485,3.76656174659729,9.466243682254573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.98046875,0.0,1665.408203125,1895.4371337890625,0.0,2141.365478515625,0.9292287826538086,1.0,0.0,3.0,1.0,0.0
17667960,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988537788391113,0.3940377235412597,0.3564263880252838,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8672491312026978,0.3552998304367065,0.33787402510643,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642865777015686,0.2403093576431274,0.1698299497365951,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037802577018738,0.2792533338069916,0.2666234672069549,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302040815353394,0.1329415142536163,0.6105335354804993,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182605743408203,1.0,1.0,0.7226847410202026,1.0,-2.09013032913208,0.9867393970489502,1.10339093208313,0.5076568722724915,0.8711734414100647,0.8711734414100647,0.0,99.33011627197266,109.0,56304.6875,0.0,871.949951171875,1.0,279.7566833496094,283.4247131347656,300.3817443847656,304.0760803222656,293.1499938964844,293.1499938964844,280.04998779296875,39187.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651695013046265,1.0,0.0,0.0,3.663295030593872,3.66331958770752,8.95441189641133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.11328125,0.0,1571.9461669921875,1895.4371337890625,0.0,2158.0654296875,0.9105451107025146,1.0,0.0,3.0,1.0,0.0
17668020,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919094800949097,0.3933374583721161,0.3555215001106262,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.863716721534729,0.3582504391670227,0.3405131697654724,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603927850723267,0.2415338605642318,0.1706119328737259,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994633913040161,0.2805783152580261,0.2677767872810364,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265782117843628,0.1331576853990554,0.6115030646324158,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214521050453186,1.0,1.0,0.723523736000061,1.0,-2.0956966876983643,0.9891794919967652,1.1065171957015991,0.5088324546813965,1.0,1.0,0.0,102.3757095336914,112.0,56042.73828125,0.0,887.9223022460938,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9703369140625,293.1499938964844,293.1499938964844,279.75,32577.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572311758995056,1.0,0.0,0.0,3.803017854690552,3.803042888641357,9.650505035097012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.083984375,0.0,1683.4833984375,1895.4371337890625,0.0,2088.331298828125,0.9371237754821776,1.0,0.0,3.0,1.0,0.0
