time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919094800949097,0.3933374583721161,0.3555215001106262,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.863716721534729,0.3582504391670227,0.3405131697654724,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603927850723267,0.2415338605642318,0.1706119328737259,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994633913040161,0.2805783152580261,0.2677767872810364,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265782117843628,0.1331576853990554,0.6115030646324158,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214521050453186,1.0,1.0,0.723523736000061,1.0,-2.0956966876983643,0.9891794919967652,1.1065171957015991,0.5088324546813965,1.0,1.0,0.0,102.3757095336914,112.0,56042.73828125,0.0,887.9223022460938,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9703369140625,293.1499938964844,293.1499938964844,279.75,32577.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572311758995056,1.0,0.0,0.0,3.803017854690552,3.803042888641357,9.650505035097012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.083984375,0.0,1683.4833984375,1895.4371337890625,0.0,2088.331298828125,0.9371237754821776,1.0,0.0,3.0,1.0,0.0
17668140,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846661448478699,0.3914273381233215,0.3543039858341217,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8599646091461182,0.3604622483253479,0.3429765403270721,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563512325286865,0.2421888262033462,0.1713138818740844,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.794964611530304,0.2813440859317779,0.2688306868076324,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228909492492676,0.133128359913826,0.6124807596206665,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246261119842529,1.0,1.0,0.7243627309799194,1.0,-2.1004812717437744,0.9912076592445374,1.1092735528945925,0.5098893046379089,0.880975067615509,0.880975067615509,0.0,105.57540130615234,115.0,56783.4140625,0.0,903.7927856445312,1.0,279.7572326660156,283.4099426269531,300.4344177246094,304.1604919433594,293.1499938964844,293.1499938964844,280.04998779296875,38933.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660950422286987,1.0,0.0,0.0,3.711343050003052,3.7113680839538574,9.190845844386786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.2373046875,0.0,1624.8121337890625,1895.4371337890625,0.0,2166.24169921875,0.920913815498352,1.0,0.0,3.0,1.0,0.0
17668200,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846661448478699,0.3914273381233215,0.3543039858341217,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8599646091461182,0.3604622483253479,0.3429765403270721,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563512325286865,0.2421888262033462,0.1713138818740844,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.794964611530304,0.2813440859317779,0.2688306868076324,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228909492492676,0.133128359913826,0.6124807596206665,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246261119842529,1.0,1.0,0.7243627309799194,1.0,-2.1004812717437744,0.9912076592445374,1.1092735528945925,0.5098893046379089,0.880975067615509,0.880975067615509,0.0,105.57540130615234,115.0,56783.4140625,0.0,903.7927856445312,1.0,279.7572326660156,283.4099426269531,300.4344177246094,304.1604919433594,293.1499938964844,293.1499938964844,280.04998779296875,38933.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660950422286987,1.0,0.0,0.0,3.711343050003052,3.7113680839538574,9.190845844386786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.2373046875,0.0,1624.8121337890625,1895.4371337890625,0.0,2166.24169921875,0.920913815498352,1.0,0.0,3.0,1.0,0.0
17668260,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784911036491394,0.3907812535762787,0.3534445166587829,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8569819927215576,0.36337611079216,0.3455742001533508,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530207633972168,0.2434117645025253,0.1720906794071197,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.791185736656189,0.2826645374298095,0.2699741721153259,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196185946464539,0.1333495825529098,0.6134580969810486,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277276992797851,1.0,1.0,0.7252058386802673,1.0,-2.106043577194214,0.9936493635177612,1.1123942136764526,0.5110566020011902,1.0,1.0,0.0,108.56045532226562,118.0,56416.5703125,0.0,919.6988525390624,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443725585937,293.1499938964844,293.1499938964844,279.75,33076.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583489418029785,1.0,0.0,0.0,3.8321921825408936,3.8322174549102783,9.7991369329975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.5166015625,0.0,1722.503662109375,1895.4371337890625,0.0,2098.10693359375,0.9439982771873474,1.0,0.0,3.0,1.0,0.0
17668320,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784911036491394,0.3907812535762787,0.3534445166587829,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8569819927215576,0.36337611079216,0.3455742001533508,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530207633972168,0.2434117645025253,0.1720906794071197,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.791185736656189,0.2826645374298095,0.2699741721153259,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196185946464539,0.1333495825529098,0.6134580969810486,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277276992797851,1.0,1.0,0.7252058386802673,1.0,-2.106043577194214,0.9936493635177612,1.1123942136764526,0.5110566020011902,1.0,1.0,0.0,108.56045532226562,118.0,56416.5703125,0.0,919.6988525390624,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443725585937,293.1499938964844,293.1499938964844,279.75,33076.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583489418029785,1.0,0.0,0.0,3.8321921825408936,3.8322174549102783,9.7991369329975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.5166015625,0.0,1722.503662109375,1895.4371337890625,0.0,2098.10693359375,0.9439982771873474,1.0,0.0,3.0,1.0,0.0
17668380,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720402717590332,0.3889545202255249,0.3523049354553222,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8537657856941223,0.3655537366867065,0.3480111360549927,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495328783988953,0.24407459795475,0.1727998852729797,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872253656387329,0.283436506986618,0.2710359394550323,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162205338478088,0.1333341151475906,0.614491879940033,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308375716209411,1.0,1.0,0.7260489463806152,1.0,-2.110975503921509,0.9957547783851624,1.1152207851409912,0.5121467113494873,0.8894922733306885,0.8894922733306885,0.0,111.70909118652344,121.0,57183.8046875,0.0,935.6685180664062,1.0,279.7569274902344,283.3999938964844,300.4744567871094,304.22821044921875,293.1499938964844,293.1499938964844,280.04998779296875,38836.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672461271286011,1.0,0.0,0.0,3.747711658477783,3.747737169265747,9.371856322104576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8505859375,0.0,1666.4114990234375,1895.4371337890625,0.0,2176.4228515625,0.9289385676383972,1.0,0.0,3.0,1.0,0.0
17668440,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720402717590332,0.3889545202255249,0.3523049354553222,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8537657856941223,0.3655537366867065,0.3480111360549927,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495328783988953,0.24407459795475,0.1727998852729797,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872253656387329,0.283436506986618,0.2710359394550323,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162205338478088,0.1333341151475906,0.614491879940033,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308375716209411,1.0,1.0,0.7260489463806152,1.0,-2.110975503921509,0.9957547783851624,1.1152207851409912,0.5121467113494873,0.8894922733306885,0.8894922733306885,0.0,111.70909118652344,121.0,57183.8046875,0.0,935.6685180664062,1.0,279.7569274902344,283.3999938964844,300.4744567871094,304.22821044921875,293.1499938964844,293.1499938964844,280.04998779296875,38836.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672461271286011,1.0,0.0,0.0,3.747711658477783,3.747737169265747,9.371856322104576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8505859375,0.0,1666.4114990234375,1895.4371337890625,0.0,2176.4228515625,0.9289385676383972,1.0,0.0,3.0,1.0,0.0
17668500,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8687258362770081,0.3884898126125335,0.3516322374343872,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8520345687866211,0.3668724000453949,0.3491147756576538,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476725578308105,0.2445841133594513,0.1730829030275344,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851137518882751,0.2839925587177276,0.2714654803276062,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143411993980408,0.133384957909584,0.6146665215492249,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.432324081659317,1.0,1.0,0.7264705300331116,1.0,-2.112555503845215,0.996382176876068,1.116173267364502,0.5123884677886963,0.990953266620636,0.990953266620636,0.0,113.32429504394533,121.0,56553.3515625,0.0,942.983642578125,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0242614746094,293.1499938964844,293.1499938964844,280.04998779296875,34316.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610674500465393,1.0,0.0,0.0,3.785868644714356,3.785893678665161,9.563665344103356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.7138671875,0.0,1676.581298828125,1895.4371337890625,0.0,2121.942138671875,0.9366345405578612,1.0,0.0,3.0,1.0,0.0
17668560,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8664683103561401,0.3883483111858368,0.3514782190322876,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.8511464595794678,0.3684169948101043,0.3505557179450989,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7465944886207581,0.2452898621559143,0.1735688000917434,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838353514671326,0.284747451543808,0.2721672058105469,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130838394165039,0.133558377623558,0.6154799461364746,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.04620361328125,1.0,0.4338822364807129,1.0,1.0,0.7269102334976196,1.0,-2.116502285003662,0.9981781244277954,1.1183241605758667,0.5132884383201599,1.0,1.0,0.0,114.6773452758789,124.0,56737.99609375,0.0,951.6338500976562,1.0,280.04327392578125,283.56109619140625,300.44683837890625,304.1000671386719,293.1499938964844,293.1499938964844,279.75,33487.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596949338912964,1.0,0.0,0.0,3.8553452491760254,3.855370759963989,9.91790216176014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.60546875,0.0,1753.9971923828125,1895.4371337890625,0.0,2109.897705078125,0.949594020843506,1.0,0.0,3.0,1.0,0.0
17668620,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606683015823364,0.3865908086299896,0.3504035472869873,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8483123183250427,0.3705471754074096,0.3529537916183471,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435136437416077,0.2459526509046554,0.1742803156375885,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.780289351940155,0.2855187356472015,0.273231029510498,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.609782338142395,0.1335522383451461,0.6165551543235779,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.436946153640747,1.0,1.0,0.7277897000312805,1.0,-2.121520519256592,1.0003187656402588,1.121201753616333,0.5143781304359436,0.8972290754318237,0.8972290754318237,0.0,117.8049545288086,112.0,57531.10546875,0.0,967.7561645507812,1.0,279.7567443847656,283.3907165527344,300.49835205078125,304.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38683.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686653137207031,1.0,0.0,0.0,3.780052900314331,3.780078649520874,9.53430514982756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.5380859375,0.0,1703.5213623046875,1895.4371337890625,0.0,2188.995361328125,0.9359951615333556,1.0,0.0,3.0,1.0,0.0
17668680,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606683015823364,0.3865908086299896,0.3504035472869873,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8483123183250427,0.3705471754074096,0.3529537916183471,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435136437416077,0.2459526509046554,0.1742803156375885,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.780289351940155,0.2855187356472015,0.273231029510498,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.609782338142395,0.1335522383451461,0.6165551543235779,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.436946153640747,1.0,1.0,0.7277897000312805,1.0,-2.121520519256592,1.0003187656402588,1.121201753616333,0.5143781304359436,0.8972290754318237,0.8972290754318237,0.0,117.8049545288086,112.0,57531.10546875,0.0,967.7561645507812,1.0,279.7567443847656,283.3907165527344,300.49835205078125,304.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38683.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686653137207031,1.0,0.0,0.0,3.780052900314331,3.780078649520874,9.53430514982756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.5380859375,0.0,1703.5213623046875,1895.4371337890625,0.0,2188.995361328125,0.9359951615333556,1.0,0.0,3.0,1.0,0.0
17668740,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639410138130188,0.3860338032245636,0.3494068384170532,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8540129661560059,0.3733597695827484,0.3552278876304626,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477102875709534,0.2471713274717331,0.1748866438865661,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850034832954407,0.286825954914093,0.2741385400295257,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128523349761963,0.1337890326976776,0.616567075252533,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.04998779296875,1.0,0.435035228729248,1.0,1.0,0.7286691069602966,1.0,-2.124883890151977,1.0016618967056274,1.12322199344635,0.5149179100990295,1.0,1.0,0.0,115.39612579345705,100.0,56961.99609375,0.0,962.3004150390624,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13336181640625,293.1499938964844,293.1499938964844,279.75,33817.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612393498420715,1.0,0.0,0.0,3.875012159347534,3.875038146972656,1.0019347200795892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9384765625,0.0,1780.8768310546875,1895.4371337890625,0.0,2123.451904296875,0.9541860818862916,1.0,0.0,3.0,1.0,0.0
17668800,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639410138130188,0.3860338032245636,0.3494068384170532,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8540129661560059,0.3733597695827484,0.3552278876304626,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477102875709534,0.2471713274717331,0.1748866438865661,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850034832954407,0.286825954914093,0.2741385400295257,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128523349761963,0.1337890326976776,0.616567075252533,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.04998779296875,1.0,0.435035228729248,1.0,1.0,0.7286691069602966,1.0,-2.124883890151977,1.0016618967056274,1.12322199344635,0.5149179100990295,1.0,1.0,0.0,115.39612579345705,100.0,56961.99609375,0.0,962.3004150390624,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13336181640625,293.1499938964844,293.1499938964844,279.75,33817.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612393498420715,1.0,0.0,0.0,3.875012159347534,3.875038146972656,1.0019347200795892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9384765625,0.0,1780.8768310546875,1895.4371337890625,0.0,2123.451904296875,0.9541860818862916,1.0,0.0,3.0,1.0,0.0
17668860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685166239738464,0.3823490440845489,0.3467337191104889,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8610147833824158,0.3732740581035614,0.3557260930538177,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7524595260620117,0.2456848174333572,0.1742312908172607,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905451655387878,0.2853941023349762,0.2733186185359955,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148989796638489,0.1314045041799545,0.6081773638725281,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351379394531,284.86749267578125,1.0,0.4296175837516784,1.0,1.0,0.7295836210250854,1.0,-2.1104440689086914,0.9940944314002992,1.1163495779037476,0.5107226371765137,0.8836878538131714,0.8836878538131714,0.0,111.05859375,88.0,57243.3984375,0.0,932.8160400390624,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2772521972656,293.1499938964844,293.1499938964844,280.04998779296875,39654.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696429491043091,1.0,0.0,0.0,3.7768125534057617,3.7768383026123047,9.51796550907602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.11328125,0.0,1707.1771240234375,1895.4371337890625,0.0,2197.668212890625,0.9357104301452636,1.0,0.0,3.0,1.0,0.0
17668920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685166239738464,0.3823490440845489,0.3467337191104889,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8610147833824158,0.3732740581035614,0.3557260930538177,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7524595260620117,0.2456848174333572,0.1742312908172607,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905451655387878,0.2853941023349762,0.2733186185359955,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148989796638489,0.1314045041799545,0.6081773638725281,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351379394531,284.86749267578125,1.0,0.4296175837516784,1.0,1.0,0.7295836210250854,1.0,-2.1104440689086914,0.9940944314002992,1.1163495779037476,0.5107226371765137,0.8836878538131714,0.8836878538131714,0.0,111.05859375,88.0,57243.3984375,0.0,932.8160400390624,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2772521972656,293.1499938964844,293.1499938964844,280.04998779296875,39654.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696429491043091,1.0,0.0,0.0,3.7768125534057617,3.7768383026123047,9.51796550907602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.11328125,0.0,1707.1771240234375,1895.4371337890625,0.0,2197.668212890625,0.9357104301452636,1.0,0.0,3.0,1.0,0.0
17668980,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798454403877258,0.3808173239231109,0.3445287048816681,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.8745285868644714,0.374736875295639,0.3563787341117859,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628057599067688,0.2456738948822021,0.1737130433320999,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020648956298828,0.2853656709194183,0.2726124227046966,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209457516670227,0.1300198137760162,0.5992692112922668,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218326508998871,1.0,1.0,0.7304981350898743,1.0,-2.096400022506714,0.986805498600006,1.109594464302063,0.5063468813896179,1.0,1.0,0.0,103.64823150634766,76.0,56291.5859375,0.0,893.1065673828125,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0907592773437,293.1499938964844,293.1499938964844,279.75,33651.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599988579750061,1.0,0.0,0.0,3.865818500518799,3.865844249725342,9.971860208679573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.4580078125,0.0,1768.181884765625,1895.4371337890625,0.0,2112.562744140625,0.9520313739776612,1.0,0.0,3.0,1.0,0.0
17669040,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798454403877258,0.3808173239231109,0.3445287048816681,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.8745285868644714,0.374736875295639,0.3563787341117859,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628057599067688,0.2456738948822021,0.1737130433320999,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020648956298828,0.2853656709194183,0.2726124227046966,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209457516670227,0.1300198137760162,0.5992692112922668,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218326508998871,1.0,1.0,0.7304981350898743,1.0,-2.096400022506714,0.986805498600006,1.109594464302063,0.5063468813896179,1.0,1.0,0.0,103.64823150634766,76.0,56291.5859375,0.0,893.1065673828125,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0907592773437,293.1499938964844,293.1499938964844,279.75,33651.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599988579750061,1.0,0.0,0.0,3.865818500518799,3.865844249725342,9.971860208679573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.4580078125,0.0,1768.181884765625,1895.4371337890625,0.0,2112.562744140625,0.9520313739776612,1.0,0.0,3.0,1.0,0.0
17669100,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884899616241455,0.3798408210277557,0.3437370359897613,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.8842876553535461,0.3754155039787292,0.3569909930229187,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706708908081055,0.2457073926925659,0.1736774146556854,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104265928268433,0.2853888571262359,0.2725541293621063,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259901523590088,0.1294984370470047,0.5961036086082458,284.855712890625,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4175046682357788,1.0,1.0,0.7309554219245911,1.0,-2.092271327972412,0.9845849275588988,1.1076865196228027,0.5050233602523804,0.8942257165908813,0.8942257165908813,0.0,99.03665161132812,76.0,56950.67578125,0.0,872.8553466796875,1.0,279.79296875,283.3475036621094,300.5067749023437,304.30157470703125,293.1499938964844,293.1499938964844,279.75,37386.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658162713050842,1.0,0.0,0.0,3.840324640274048,3.84035062789917,9.840771326707909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2978515625,0.0,1766.3206787109375,1895.4371337890625,0.0,2163.77783203125,0.9466291069984436,1.0,0.0,3.0,1.0,0.0
17669160,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.897679328918457,0.3786450326442718,0.3425171077251434,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.8947956562042236,0.3759440183639526,0.3573251962661743,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792066335678101,0.2456442713737487,0.1735033988952636,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189382553100586,0.285307914018631,0.2723060250282287,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314985156059265,0.128975510597229,0.5928177833557129,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2213439941406,284.86968994140625,1.0,0.4128761291503906,1.0,1.0,0.7311372756958008,1.0,-2.0867552757263184,0.9817748665809632,1.1049803495407104,0.5034077167510986,0.8642610907554626,0.8642610907554626,0.0,94.31378936767578,64.0,56418.9296875,0.0,851.0320434570312,1.0,279.7561950683594,283.3890991210937,300.489990234375,304.2089233398437,293.1499938964844,293.1499938964844,280.04998779296875,40799.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664865255355835,1.0,0.0,0.0,3.704843521118164,3.704869031906128,9.158683269561152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.35546875,0.0,1631.4957275390625,1895.4371337890625,0.0,2169.703125,0.9209684729576112,1.0,0.0,3.0,1.0,0.0
17669220,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253488183021544,0.3779764771461487,0.3411050140857696,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.924843430519104,0.3781714737415313,0.3586965501308441,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028318881988525,0.2465195059776306,0.1736026853322982,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414709568023682,0.2861304879188537,0.2723930180072784,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475832462310791,0.1285648643970489,0.5881098508834839,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032111465930938,1.0,1.0,0.7315009832382202,1.0,-2.081268548965454,0.9789432883262634,1.102325201034546,0.5016431212425232,0.9893085956573486,0.9893085956573486,0.0,83.67171478271484,52.0,55754.7734375,0.0,808.3673706054688,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.0469055175781,293.1499938964844,293.1499938964844,279.75,33369.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568042278289795,1.0,0.0,0.0,3.8156466484069824,3.815671682357788,9.714703992358409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9638671875,0.0,1704.8123779296875,1895.4371337890625,0.0,2084.601318359375,0.9404983520507812,1.0,0.0,3.0,1.0,0.0
17669280,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253488183021544,0.3779764771461487,0.3411050140857696,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.924843430519104,0.3781714737415313,0.3586965501308441,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028318881988525,0.2465195059776306,0.1736026853322982,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414709568023682,0.2861304879188537,0.2723930180072784,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475832462310791,0.1285648643970489,0.5881098508834839,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032111465930938,1.0,1.0,0.7315009832382202,1.0,-2.081268548965454,0.9789432883262634,1.102325201034546,0.5016431212425232,0.9893085956573486,0.9893085956573486,0.0,83.67171478271484,52.0,55754.7734375,0.0,808.3673706054688,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.0469055175781,293.1499938964844,293.1499938964844,279.75,33369.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568042278289795,1.0,0.0,0.0,3.8156466484069824,3.815671682357788,9.714703992358409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9638671875,0.0,1704.8123779296875,1895.4371337890625,0.0,2084.601318359375,0.9404983520507812,1.0,0.0,3.0,1.0,0.0
17669340,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623107314109802,0.3763123750686645,0.3395251929759979,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.9645323157310486,0.3797092139720917,0.359959602355957,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317215442657471,0.2470195889472961,0.1737531870603561,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.872261643409729,0.2865824997425079,0.2725529670715332,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707823276519775,0.1281567960977554,0.5844932794570923,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931585252285003,1.0,1.0,0.7318646907806396,1.0,-2.076921463012696,0.9766520261764526,1.100269436836243,0.5002984404563904,0.8619906902313232,0.8619906902313232,0.0,72.65542602539062,55.0,56027.4296875,0.0,765.5751342773438,1.0,279.7565002441406,283.40478515625,300.4864807128906,304.1777038574219,293.1499938964844,293.1499938964844,280.04998779296875,40352.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641729712486267,1.0,0.0,0.0,3.664515733718872,3.6645407676696777,8.960381023825903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.552734375,0.0,1582.072509765625,1895.4371337890625,0.0,2149.27294921875,0.911954402923584,1.0,0.0,3.0,1.0,0.0
17669400,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623107314109802,0.3763123750686645,0.3395251929759979,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.9645323157310486,0.3797092139720917,0.359959602355957,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317215442657471,0.2470195889472961,0.1737531870603561,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.872261643409729,0.2865824997425079,0.2725529670715332,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707823276519775,0.1281567960977554,0.5844932794570923,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931585252285003,1.0,1.0,0.7318646907806396,1.0,-2.076921463012696,0.9766520261764526,1.100269436836243,0.5002984404563904,0.8619906902313232,0.8619906902313232,0.0,72.65542602539062,55.0,56027.4296875,0.0,765.5751342773438,1.0,279.7565002441406,283.40478515625,300.4864807128906,304.1777038574219,293.1499938964844,293.1499938964844,280.04998779296875,40352.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641729712486267,1.0,0.0,0.0,3.664515733718872,3.6645407676696777,8.960381023825903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.552734375,0.0,1582.072509765625,1895.4371337890625,0.0,2149.27294921875,0.911954402923584,1.0,0.0,3.0,1.0,0.0
17669460,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855511784553528,0.3759473264217376,0.3385851979255676,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.989400029182434,0.3820539712905884,0.3616425096988678,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535690307617188,0.2482239454984665,0.1742344796657562,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967550992965698,0.2877175807952881,0.2731404602527618,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890435218811035,0.1281425803899765,0.582576334476471,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387882262468338,1.0,1.0,0.7323600053787231,1.0,-2.076787233352661,0.9764325618743896,1.100354790687561,0.499964028596878,0.989026427268982,0.989026427268982,0.0,66.13228607177734,58.0,55523.3515625,0.0,742.3902587890625,1.0,280.0433654785156,283.54644775390625,300.4419860839844,304.025146484375,293.1499938964844,293.1499938964844,279.75,32986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553485631942749,1.0,0.0,0.0,3.79144549369812,3.791470527648926,9.591861953595071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.072265625,0.0,1672.8770751953125,1895.4371337890625,0.0,2071.899658203125,0.9347919821739196,1.0,0.0,3.0,1.0,0.0
17669520,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855511784553528,0.3759473264217376,0.3385851979255676,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.989400029182434,0.3820539712905884,0.3616425096988678,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535690307617188,0.2482239454984665,0.1742344796657562,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967550992965698,0.2877175807952881,0.2731404602527618,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890435218811035,0.1281425803899765,0.582576334476471,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387882262468338,1.0,1.0,0.7323600053787231,1.0,-2.076787233352661,0.9764325618743896,1.100354790687561,0.499964028596878,0.989026427268982,0.989026427268982,0.0,66.13228607177734,58.0,55523.3515625,0.0,742.3902587890625,1.0,280.0433654785156,283.54644775390625,300.4419860839844,304.025146484375,293.1499938964844,293.1499938964844,279.75,32986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553485631942749,1.0,0.0,0.0,3.79144549369812,3.791470527648926,9.591861953595071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.072265625,0.0,1672.8770751953125,1895.4371337890625,0.0,2071.899658203125,0.9347919821739196,1.0,0.0,3.0,1.0,0.0
17669580,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949225187301636,0.3744135499000549,0.3374606668949127,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9990000128746032,0.3836340010166168,0.36241215467453,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865427553653717,0.2488676607608795,0.1747507452964782,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098492860794068,0.2882931232452392,0.2737779319286346,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698247492313385,0.1279398053884506,0.5815917253494263,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854723274707794,1.0,1.0,0.7328553199768066,1.0,-2.076566219329834,0.9761330485343932,1.1004332304000854,0.499746173620224,0.8640552759170532,0.8640552759170532,0.0,63.27374649047852,61.0,55932.1640625,0.0,732.0924072265625,1.0,279.756591796875,283.4063720703125,300.4793395996094,304.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,39924.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635834813117981,1.0,0.0,0.0,3.657341480255127,3.6573662757873535,8.925331371756329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6748046875,0.0,1570.7772216796875,1895.4371337890625,0.0,2144.076904296875,0.909995973110199,1.0,0.0,3.0,1.0,0.0
17669640,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949225187301636,0.3744135499000549,0.3374606668949127,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9990000128746032,0.3836340010166168,0.36241215467453,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865427553653717,0.2488676607608795,0.1747507452964782,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098492860794068,0.2882931232452392,0.2737779319286346,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698247492313385,0.1279398053884506,0.5815917253494263,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854723274707794,1.0,1.0,0.7328553199768066,1.0,-2.076566219329834,0.9761330485343932,1.1004332304000854,0.499746173620224,0.8640552759170532,0.8640552759170532,0.0,63.27374649047852,61.0,55932.1640625,0.0,732.0924072265625,1.0,279.756591796875,283.4063720703125,300.4793395996094,304.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,39924.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635834813117981,1.0,0.0,0.0,3.657341480255127,3.6573662757873535,8.925331371756329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6748046875,0.0,1570.7772216796875,1895.4371337890625,0.0,2144.076904296875,0.909995973110199,1.0,0.0,3.0,1.0,0.0
17669700,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956846237182616,0.374102920293808,0.3368714451789856,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.9990000128746032,0.3848617970943451,0.3611825704574585,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672172427177429,0.2493974417448043,0.1749903112649917,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.911831796169281,0.2887739837169647,0.2740606069564819,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992171406745911,0.1279113441705703,0.5810617804527283,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.384885162115097,1.0,1.0,0.7331029772758484,1.0,-2.074375867843628,0.974966824054718,1.0994092226028442,0.4990040361881256,0.9607604146003724,0.9607604146003724,0.0,62.87587356567383,61.0,55258.56640625,0.0,728.8407592773438,1.0,280.0023193359375,283.56329345703125,300.420654296875,303.9458312988281,293.1499938964844,293.1499938964844,280.04998779296875,34502.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569746375083923,1.0,0.0,0.0,3.700415372848511,3.700439691543579,9.13680253233906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7080078125,0.0,1578.6265869140625,1895.4371337890625,0.0,2086.08984375,0.9177467226982116,1.0,0.0,3.0,1.0,0.0
17669760,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9964097738265992,0.3740420043468475,0.336760014295578,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.9990000128746032,0.3864584267139435,0.3600039780139923,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689082860946655,0.2500908374786377,0.1754347681999206,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.913653552532196,0.2894185483455658,0.2746152579784393,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700086236000061,0.1279847174882888,0.5811892151832581,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3847008645534515,1.0,1.0,0.7334109544754028,1.0,-2.0741755962371826,0.9747674465179444,1.0994081497192385,0.4987909495830536,0.987574338912964,0.987574338912964,0.0,62.64027404785156,64.0,55386.76171875,0.0,727.84130859375,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075988769531,293.1499938964844,293.1499938964844,279.75,32930.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552361488342285,1.0,0.0,0.0,3.785637140274048,3.7856619358062735,9.5624955065432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.7119140625,0.0,1665.554931640625,1895.4371337890625,0.0,2070.920166015625,0.9335177540779114,1.0,0.0,3.0,1.0,0.0
17669820,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947372674942015,0.3725258111953735,0.335752010345459,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3887459635734558,0.3613656759262085,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688176274299622,0.2507437765598297,0.1760435253381729,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132670164108276,0.2899663150310516,0.2753452360630035,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699028491973877,0.1278078109025955,0.580904483795166,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852621614933014,1.0,1.0,0.7340269088745117,1.0,-2.0758659839630127,0.97539222240448,1.1004737615585327,0.4989862740039825,0.863142192363739,0.863142192363739,0.0,62.94548034667969,67.0,55809.52734375,0.0,730.3413696289062,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,39944.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634360790252686,1.0,0.0,0.0,3.6485326290130615,3.648557424545288,8.882388442543743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8701171875,0.0,1561.0389404296875,1895.4371337890625,0.0,2142.77783203125,0.9081380367279052,1.0,0.0,3.0,1.0,0.0
17669880,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947372674942015,0.3725258111953735,0.335752010345459,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3887459635734558,0.3613656759262085,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688176274299622,0.2507437765598297,0.1760435253381729,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132670164108276,0.2899663150310516,0.2753452360630035,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699028491973877,0.1278078109025955,0.580904483795166,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852621614933014,1.0,1.0,0.7340269088745117,1.0,-2.0758659839630127,0.97539222240448,1.1004737615585327,0.4989862740039825,0.863142192363739,0.863142192363739,0.0,62.94548034667969,67.0,55809.52734375,0.0,730.3413696289062,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,39944.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634360790252686,1.0,0.0,0.0,3.6485326290130615,3.648557424545288,8.882388442543743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8701171875,0.0,1561.0389404296875,1895.4371337890625,0.0,2142.77783203125,0.9081380367279052,1.0,0.0,3.0,1.0,0.0
