time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917458891868592,0.3722506165504455,0.3351712226867676,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9990000128746032,0.391216367483139,0.3650115728378296,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671530485153198,0.2520357370376587,0.1768032908439636,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109503626823424,0.2911160886287689,0.2762443721294403,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965457797050476,0.1278931647539138,0.5809149146080017,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.38682821393013,1.0,1.0,0.7346428036689758,1.0,-2.081547498703003,0.9780057072639464,1.1035417318344116,0.5002526640892029,0.9945937991142272,0.9945937991142272,0.0,63.80045700073242,70.0,55456.7578125,0.0,738.16845703125,1.0,280.0433044433594,283.5461730957031,300.41650390625,303.9941101074219,293.1499938964844,293.1499938964844,279.75,32685.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554504871368408,1.0,0.0,0.0,3.787296295166016,3.787321090698242,9.570878773956792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2158203125,0.0,1665.6201171875,1895.4371337890625,0.0,2072.788330078125,0.9336647391319276,1.0,0.0,3.0,1.0,0.0
17670000,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917458891868592,0.3722506165504455,0.3351712226867676,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9990000128746032,0.391216367483139,0.3650115728378296,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671530485153198,0.2520357370376587,0.1768032908439636,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109503626823424,0.2911160886287689,0.2762443721294403,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965457797050476,0.1278931647539138,0.5809149146080017,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.38682821393013,1.0,1.0,0.7346428036689758,1.0,-2.081547498703003,0.9780057072639464,1.1035417318344116,0.5002526640892029,0.9945937991142272,0.9945937991142272,0.0,63.80045700073242,70.0,55456.7578125,0.0,738.16845703125,1.0,280.0433044433594,283.5461730957031,300.41650390625,303.9941101074219,293.1499938964844,293.1499938964844,279.75,32685.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554504871368408,1.0,0.0,0.0,3.787296295166016,3.787321090698242,9.570878773956792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2158203125,0.0,1665.6201171875,1895.4371337890625,0.0,2072.788330078125,0.9336647391319276,1.0,0.0,3.0,1.0,0.0
17670060,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.986392080783844,0.3708186745643616,0.3342882096767425,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.9990000128746032,0.3924022018909454,0.3708890080451965,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632442951202393,0.2527500092983246,0.1774898320436477,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.906112253665924,0.2916800677776336,0.2770371735095978,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922462582588196,0.1277352720499038,0.5809418559074402,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.389178454875946,1.0,1.0,0.7353625297546387,1.0,-2.0893571376800537,0.9816218614578248,1.107735276222229,0.5021383166313171,0.8720670342445374,0.8720670342445374,0.0,65.27218627929688,73.0,56084.66015625,0.0,750.0443115234375,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419982910156,293.1499938964844,293.1499938964844,280.04998779296875,39396.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645556330680847,1.0,0.0,0.0,3.6735222339630127,3.6735472679138175,9.004480148178118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.80078125,0.0,1585.0733642578125,1895.4371337890625,0.0,2152.647705078125,0.9131795167922974,1.0,0.0,3.0,1.0,0.0
17670120,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.986392080783844,0.3708186745643616,0.3342882096767425,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.9990000128746032,0.3924022018909454,0.3708890080451965,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632442951202393,0.2527500092983246,0.1774898320436477,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.906112253665924,0.2916800677776336,0.2770371735095978,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922462582588196,0.1277352720499038,0.5809418559074402,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.389178454875946,1.0,1.0,0.7353625297546387,1.0,-2.0893571376800537,0.9816218614578248,1.107735276222229,0.5021383166313171,0.8720670342445374,0.8720670342445374,0.0,65.27218627929688,73.0,56084.66015625,0.0,750.0443115234375,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419982910156,293.1499938964844,293.1499938964844,280.04998779296875,39396.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645556330680847,1.0,0.0,0.0,3.6735222339630127,3.6735472679138175,9.004480148178118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.80078125,0.0,1585.0733642578125,1895.4371337890625,0.0,2152.647705078125,0.9131795167922974,1.0,0.0,3.0,1.0,0.0
17670180,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776392579078674,0.3705600500106811,0.3337855339050293,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9940333962440492,0.3940537869930267,0.3730956315994262,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563194870948792,0.2540677189826965,0.178314134478569,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980774879455566,0.292807012796402,0.2779787182807922,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851969957351685,0.1277952492237091,0.5811572670936584,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918052017688751,1.0,1.0,0.7360822558403015,1.0,-2.0938034057617188,0.9835764169692992,1.110227108001709,0.5030681490898132,1.0,1.0,0.0,67.59829711914062,76.0,55684.10546875,0.0,762.1425170898438,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942932128906,293.1499938964844,293.1499938964844,279.75,32706.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757187008857727,1.0,0.0,0.0,3.809508800506592,3.8095338344573975,9.683475354904658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2919921875,0.0,1692.2547607421875,1895.4371337890625,0.0,2087.945068359375,0.938700795173645,1.0,0.0,3.0,1.0,0.0
17670240,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776392579078674,0.3705600500106811,0.3337855339050293,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9940333962440492,0.3940537869930267,0.3730956315994262,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563194870948792,0.2540677189826965,0.178314134478569,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980774879455566,0.292807012796402,0.2779787182807922,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851969957351685,0.1277952492237091,0.5811572670936584,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918052017688751,1.0,1.0,0.7360822558403015,1.0,-2.0938034057617188,0.9835764169692992,1.110227108001709,0.5030681490898132,1.0,1.0,0.0,67.59829711914062,76.0,55684.10546875,0.0,762.1425170898438,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942932128906,293.1499938964844,293.1499938964844,279.75,32706.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757187008857727,1.0,0.0,0.0,3.809508800506592,3.8095338344573975,9.683475354904658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2919921875,0.0,1692.2547607421875,1895.4371337890625,0.0,2087.945068359375,0.938700795173645,1.0,0.0,3.0,1.0,0.0
17670300,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729840755462646,0.3700064122676849,0.3336275219917297,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.9908143281936646,0.3947457075119018,0.3739686012268066,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529210686683655,0.2545307874679565,0.1787901520729065,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941100835800171,0.2931761741638183,0.2785336375236511,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817375421524048,0.1277579963207245,0.5815414190292358,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2244873046875,284.8634033203125,1.0,0.393220454454422,1.0,1.0,0.7364421486854553,1.0,-2.0963430404663086,0.9847025871276855,1.111640453338623,0.5036536455154419,0.9032914638519288,0.9032914638519288,0.0,68.84729766845703,76.0,56548.16796875,0.0,768.8016357421875,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.2159423828125,293.1499938964844,293.1499938964844,279.75,36169.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642911672592163,1.0,0.0,0.0,3.80577564239502,3.8058013916015625,9.664506706030809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.96875,0.0,1714.804931640625,1895.4371337890625,0.0,2150.3154296875,0.938266098499298,1.0,0.0,3.0,1.0,0.0
17670360,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966431200504303,0.3691320717334747,0.3329731225967407,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.9861777424812316,0.3952257037162781,0.3745268285274505,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481780290603638,0.2547899782657623,0.1790560334920883,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886602520942688,0.2933298647403717,0.2788004577159881,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6771126389503479,0.1276000440120697,0.581309974193573,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.3945841789245605,1.0,1.0,0.7368655800819397,1.0,-2.0965914726257324,0.984672784805298,1.1119186878204346,0.5035802721977234,0.8730088472366333,0.8730088472366333,0.0,70.39483642578125,79.0,56213.18359375,0.0,774.5418701171875,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1354064941406,293.1499938964844,293.1499938964844,280.04998779296875,39578.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662668824195862,1.0,0.0,0.0,3.6964054107666016,3.6964306831359854,9.117011359194294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4970703125,0.0,1612.5274658203125,1895.4371337890625,0.0,2167.760986328125,0.9181075096130372,1.0,0.0,3.0,1.0,0.0
17670420,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559024572372437,0.3688949346542358,0.3324851095676422,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.9789211750030518,0.3973089754581451,0.3762851059436798,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413339257240295,0.2561390101909637,0.179902121424675,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805381655693054,0.294433981180191,0.2797217071056366,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700154542922974,0.1276437789201736,0.5814769268035889,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974286019802093,1.0,1.0,0.7377124428749084,1.0,-2.1004347801208496,0.9862940907478333,1.1141406297683716,0.5042650699615479,1.0,1.0,0.0,73.09461212158203,82.0,55757.58203125,0.0,787.54833984375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776916503906,293.1499938964844,293.1499938964844,279.75,32902.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584483623504639,1.0,0.0,0.0,3.821943521499634,3.82196855545044,9.74679437604209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6728515625,0.0,1708.741943359375,1895.4371337890625,0.0,2098.97705078125,0.9416307806968688,1.0,0.0,3.0,1.0,0.0
17670480,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559024572372437,0.3688949346542358,0.3324851095676422,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.9789211750030518,0.3973089754581451,0.3762851059436798,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413339257240295,0.2561390101909637,0.179902121424675,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805381655693054,0.294433981180191,0.2797217071056366,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700154542922974,0.1276437789201736,0.5814769268035889,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974286019802093,1.0,1.0,0.7377124428749084,1.0,-2.1004347801208496,0.9862940907478333,1.1141406297683716,0.5042650699615479,1.0,1.0,0.0,73.09461212158203,82.0,55757.58203125,0.0,787.54833984375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776916503906,293.1499938964844,293.1499938964844,279.75,32902.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584483623504639,1.0,0.0,0.0,3.821943521499634,3.82196855545044,9.74679437604209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6728515625,0.0,1708.741943359375,1895.4371337890625,0.0,2098.97705078125,0.9416307806968688,1.0,0.0,3.0,1.0,0.0
17670540,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944168508052826,0.3675419092178345,0.3317397832870483,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9707191586494446,0.3986375331878662,0.3779239356517792,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342519998550415,0.2569234669208526,0.1806893348693847,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721268177032471,0.2949651181697845,0.2805539667606354,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628367900848389,0.1274586170911789,0.581684410572052,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003730416297912,1.0,1.0,0.738559365272522,1.0,-2.1037070751190186,0.9876070022583008,1.1161000728607178,0.5048997402191162,0.8754613399505615,0.8754613399505615,0.0,76.05268096923828,85.0,56304.125,0.0,801.0177001953125,1.0,279.75616455078125,283.3799133300781,300.4114990234375,304.11895751953125,293.1499938964844,293.1499938964844,280.04998779296875,39539.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673299908638,1.0,0.0,0.0,3.70805287361145,3.708077907562256,9.174556794278032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3857421875,0.0,1625.6248779296875,1895.4371337890625,0.0,2177.16552734375,0.9207875728607178,1.0,0.0,3.0,1.0,0.0
17670600,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944168508052826,0.3675419092178345,0.3317397832870483,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9707191586494446,0.3986375331878662,0.3779239356517792,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342519998550415,0.2569234669208526,0.1806893348693847,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721268177032471,0.2949651181697845,0.2805539667606354,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628367900848389,0.1274586170911789,0.581684410572052,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003730416297912,1.0,1.0,0.738559365272522,1.0,-2.1037070751190186,0.9876070022583008,1.1161000728607178,0.5048997402191162,0.8754613399505615,0.8754613399505615,0.0,76.05268096923828,85.0,56304.125,0.0,801.0177001953125,1.0,279.75616455078125,283.3799133300781,300.4114990234375,304.11895751953125,293.1499938964844,293.1499938964844,280.04998779296875,39539.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673299908638,1.0,0.0,0.0,3.70805287361145,3.708077907562256,9.174556794278032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3857421875,0.0,1625.6248779296875,1895.4371337890625,0.0,2177.16552734375,0.9207875728607178,1.0,0.0,3.0,1.0,0.0
17670660,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933699905872345,0.3673769533634186,0.3313201665878296,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.9633269906044006,0.4007810652256012,0.3797563910484314,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.828340470790863,0.2583481073379516,0.1815883368253708,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650075197219849,0.2960878908634186,0.2814936637878418,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.656653106212616,0.1275190114974975,0.5819388628005981,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033263623714447,1.0,1.0,0.7393414974212646,1.0,-2.107912302017212,0.9894305467605592,1.1184818744659424,0.5057194232940674,1.0,1.0,0.0,78.86782836914062,88.0,55833.296875,0.0,814.8508911132812,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.96173095703125,293.1499938964844,293.1499938964844,279.75,33020.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594601511955261,1.0,0.0,0.0,3.829394817352295,3.82942008972168,9.784836265680497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.087890625,0.0,1718.6768798828125,1895.4371337890625,0.0,2107.839599609375,0.9434763193130492,1.0,0.0,3.0,1.0,0.0
17670720,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933699905872345,0.3673769533634186,0.3313201665878296,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.9633269906044006,0.4007810652256012,0.3797563910484314,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.828340470790863,0.2583481073379516,0.1815883368253708,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650075197219849,0.2960878908634186,0.2814936637878418,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.656653106212616,0.1275190114974975,0.5819388628005981,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033263623714447,1.0,1.0,0.7393414974212646,1.0,-2.107912302017212,0.9894305467605592,1.1184818744659424,0.5057194232940674,1.0,1.0,0.0,78.86782836914062,88.0,55833.296875,0.0,814.8508911132812,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.96173095703125,293.1499938964844,293.1499938964844,279.75,33020.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594601511955261,1.0,0.0,0.0,3.829394817352295,3.82942008972168,9.784836265680497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.087890625,0.0,1718.6768798828125,1895.4371337890625,0.0,2107.839599609375,0.9434763193130492,1.0,0.0,3.0,1.0,0.0
17670780,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.922624409198761,0.366093635559082,0.3306384980678558,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.955181360244751,0.4021269381046295,0.3814217150211334,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221834301948547,0.2592029571533203,0.1824273318052292,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577278256416321,0.296634316444397,0.2823439538478851,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504904627799988,0.1273516118526458,0.5822386741638184,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063417315483093,1.0,1.0,0.7401235699653625,1.0,-2.111487865447998,0.9909168481826782,1.1205711364746094,0.5064740777015686,0.8793288469314575,0.8793288469314575,0.0,81.90787506103516,91.0,56421.421875,0.0,828.9754638671875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,39346.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683122754096985,1.0,0.0,0.0,3.723814249038696,3.723839521408081,9.25271763208002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.88671875,0.0,1642.399658203125,1895.4371337890625,0.0,2185.86572265625,0.9240006804466248,1.0,0.0,3.0,1.0,0.0
17670840,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.922624409198761,0.366093635559082,0.3306384980678558,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.955181360244751,0.4021269381046295,0.3814217150211334,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221834301948547,0.2592029571533203,0.1824273318052292,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577278256416321,0.296634316444397,0.2823439538478851,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504904627799988,0.1273516118526458,0.5822386741638184,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063417315483093,1.0,1.0,0.7401235699653625,1.0,-2.111487865447998,0.9909168481826782,1.1205711364746094,0.5064740777015686,0.8793288469314575,0.8793288469314575,0.0,81.90787506103516,91.0,56421.421875,0.0,828.9754638671875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,39346.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683122754096985,1.0,0.0,0.0,3.723814249038696,3.723839521408081,9.25271763208002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.88671875,0.0,1642.399658203125,1895.4371337890625,0.0,2185.86572265625,0.9240006804466248,1.0,0.0,3.0,1.0,0.0
17670900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170861840248108,0.3658923804759979,0.330215573310852,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.950898289680481,0.4030843675136566,0.3821584284305572,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190249800682068,0.2598521709442138,0.182794839143753,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540633916854858,0.2971043288707733,0.2826808393001556,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473748683929443,0.1273337304592132,0.5821062326431274,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077988266944885,1.0,1.0,0.7405146360397339,1.0,-2.112548351287842,0.9913133978843688,1.1212350130081177,0.5065984725952148,0.9791246652603148,0.9791246652603148,0.0,83.47090148925781,91.0,55750.07421875,0.0,835.5550537109375,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853759765625,293.1499938964844,293.1499938964844,280.04998779296875,34505.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620117664337158,1.0,0.0,0.0,3.7597382068634033,3.75976300239563,9.432101819584204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1806640625,0.0,1647.20166015625,1895.4371337890625,0.0,2130.2412109375,0.9309967756271362,1.0,0.0,3.0,1.0,0.0
17670960,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.913316547870636,0.3659866154193878,0.3302809596061706,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.9480499029159546,0.4042792320251465,0.383268803358078,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8170063495635986,0.260701060295105,0.1833804249763488,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.851622998714447,0.297772467136383,0.283302366733551,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6452160477638245,0.1274276077747345,0.5825796723365784,285.0343322753906,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.0325012207031,1.0,0.4093388319015503,1.0,1.0,0.7409247159957886,1.0,-2.1159768104553223,0.9928755164146424,1.1231013536453247,0.5073789954185486,1.0,1.0,0.0,84.7762680053711,94.0,55925.25390625,0.0,843.3610229492188,1.0,280.0430603027344,283.5261535644531,300.3402099609375,303.9486389160156,293.1499938964844,293.1499938964844,279.75,33195.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605708241462708,1.0,0.0,0.0,3.839046716690064,3.8390722274780273,9.83422410172352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9462890625,0.0,1731.76513671875,1895.4371337890625,0.0,2117.581787109375,0.945747435092926,1.0,0.0,3.0,1.0,0.0
17671020,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040756821632384,0.364776074886322,0.3296608328819275,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.9403430819511414,0.4056315422058105,0.3849413394927978,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.811484158039093,0.261629968881607,0.184271290898323,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453779220581055,0.2983378469944,0.2841705083847046,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399602890014648,0.1272782236337661,0.5829605460166931,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.8832397460937,1.0,0.4123799502849579,1.0,1.0,0.7417448163032532,1.0,-2.1198160648345947,0.994479775428772,1.1253361701965332,0.5082044005393982,0.8833326101303101,0.8833326101303101,0.0,87.85247802734375,97.0,56539.61328125,0.0,857.9563598632812,1.0,279.7567749023437,283.36932373046875,300.3725891113281,304.09344482421875,293.1499938964844,293.1499938964844,280.04998779296875,39272.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693797945976257,1.0,0.0,0.0,3.736076593399048,3.736102104187012,9.313755526818568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.48046875,0.0,1656.12060546875,1895.4371337890625,0.0,2195.33251953125,0.9268194437026978,1.0,0.0,3.0,1.0,0.0
17671080,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040756821632384,0.364776074886322,0.3296608328819275,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.9403430819511414,0.4056315422058105,0.3849413394927978,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.811484158039093,0.261629968881607,0.184271290898323,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453779220581055,0.2983378469944,0.2841705083847046,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399602890014648,0.1272782236337661,0.5829605460166931,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.8832397460937,1.0,0.4123799502849579,1.0,1.0,0.7417448163032532,1.0,-2.1198160648345947,0.994479775428772,1.1253361701965332,0.5082044005393982,0.8833326101303101,0.8833326101303101,0.0,87.85247802734375,97.0,56539.61328125,0.0,857.9563598632812,1.0,279.7567749023437,283.36932373046875,300.3725891113281,304.09344482421875,293.1499938964844,293.1499938964844,280.04998779296875,39272.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693797945976257,1.0,0.0,0.0,3.736076593399048,3.736102104187012,9.313755526818568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.48046875,0.0,1656.12060546875,1895.4371337890625,0.0,2195.33251953125,0.9268194437026978,1.0,0.0,3.0,1.0,0.0
17671140,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8966425657272339,0.3647296726703644,0.3293560743331909,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9337466955184937,0.4077906310558319,0.3867908120155334,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8067547678947449,0.2632036805152893,0.1852751225233078,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8401325345039368,0.2994949221611023,0.2851443290710449,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6354321241378784,0.1273701637983322,0.5833739042282104,285.0380554199219,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2209777832031,285.0364685058594,1.0,0.4153906106948852,1.0,1.0,0.742564857006073,1.0,-2.124537706375122,0.9965477585792542,1.1279898881912231,0.5091760158538818,1.0,1.0,0.0,90.74688720703124,100.0,56024.265625,0.0,872.7647094726562,1.0,280.0433044433594,283.5242004394531,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33392.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616170644760132,1.0,0.0,0.0,3.848029375076294,3.848054885864258,9.88029796644696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2314453125,0.0,1744.2796630859375,1895.4371337890625,0.0,2126.771484375,0.9477192163467408,1.0,0.0,3.0,1.0,0.0
17671200,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8966425657272339,0.3647296726703644,0.3293560743331909,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9337466955184937,0.4077906310558319,0.3867908120155334,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8067547678947449,0.2632036805152893,0.1852751225233078,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8401325345039368,0.2994949221611023,0.2851443290710449,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6354321241378784,0.1273701637983322,0.5833739042282104,285.0380554199219,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2209777832031,285.0364685058594,1.0,0.4153906106948852,1.0,1.0,0.742564857006073,1.0,-2.124537706375122,0.9965477585792542,1.1279898881912231,0.5091760158538818,1.0,1.0,0.0,90.74688720703124,100.0,56024.265625,0.0,872.7647094726562,1.0,280.0433044433594,283.5242004394531,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33392.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616170644760132,1.0,0.0,0.0,3.848029375076294,3.848054885864258,9.88029796644696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2314453125,0.0,1744.2796630859375,1895.4371337890625,0.0,2126.771484375,0.9477192163467408,1.0,0.0,3.0,1.0,0.0
17671260,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888801336288452,0.3635876178741455,0.3288023173809051,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.9267578721046448,0.4091468155384063,0.3884738087654114,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016552329063416,0.2642044126987457,0.1862199157476425,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8347427845001221,0.3000804781913757,0.2860357463359833,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308891177177429,0.127238854765892,0.5838425159454346,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841247558594,1.0,0.4184401035308838,1.0,1.0,0.743445634841919,1.0,-2.12866735458374,0.9982768893241882,1.1303904056549072,0.5100710391998291,0.8876916766166687,0.8876916766166687,0.0,93.83570098876952,103.0,56684.66015625,0.0,887.784423828125,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39135.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704436182975769,1.0,0.0,0.0,3.75191593170166,3.751941680908203,9.392895776727528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6484375,0.0,1673.651123046875,1895.4371337890625,0.0,2204.778564453125,0.9302228093147278,1.0,0.0,3.0,1.0,0.0
17671320,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888801336288452,0.3635876178741455,0.3288023173809051,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.9267578721046448,0.4091468155384063,0.3884738087654114,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016552329063416,0.2642044126987457,0.1862199157476425,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8347427845001221,0.3000804781913757,0.2860357463359833,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308891177177429,0.127238854765892,0.5838425159454346,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841247558594,1.0,0.4184401035308838,1.0,1.0,0.743445634841919,1.0,-2.12866735458374,0.9982768893241882,1.1303904056549072,0.5100710391998291,0.8876916766166687,0.8876916766166687,0.0,93.83570098876952,103.0,56684.66015625,0.0,887.784423828125,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39135.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704436182975769,1.0,0.0,0.0,3.75191593170166,3.751941680908203,9.392895776727528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6484375,0.0,1673.651123046875,1895.4371337890625,0.0,2204.778564453125,0.9302228093147278,1.0,0.0,3.0,1.0,0.0
17671380,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822329640388489,0.3635911345481872,0.3285380899906158,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9208603501319884,0.4113048315048218,0.390316367149353,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973957061767578,0.2658454775810241,0.1872678399085998,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301512002944946,0.3012517988681793,0.2870195209980011,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268870234489441,0.1273430287837982,0.5843103528022766,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214496314525604,1.0,1.0,0.7443263530731201,1.0,-2.133559465408325,1.000410556793213,1.133149027824402,0.5110755562782288,1.0,1.0,0.0,96.74867248535156,106.0,56151.765625,0.0,902.943359375,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33525.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626675367355347,1.0,0.0,0.0,3.858124732971192,3.8581504821777344,9.932208513419027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.40625,0.0,1757.7060546875,1895.4371337890625,0.0,2136.01025390625,0.9501675963401794,1.0,0.0,3.0,1.0,0.0
17671440,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822329640388489,0.3635911345481872,0.3285380899906158,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9208603501319884,0.4113048315048218,0.390316367149353,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973957061767578,0.2658454775810241,0.1872678399085998,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301512002944946,0.3012517988681793,0.2870195209980011,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268870234489441,0.1273430287837982,0.5843103528022766,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214496314525604,1.0,1.0,0.7443263530731201,1.0,-2.133559465408325,1.000410556793213,1.133149027824402,0.5110755562782288,1.0,1.0,0.0,96.74867248535156,106.0,56151.765625,0.0,902.943359375,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33525.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626675367355347,1.0,0.0,0.0,3.858124732971192,3.8581504821777344,9.932208513419027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.40625,0.0,1757.7060546875,1895.4371337890625,0.0,2136.01025390625,0.9501675963401794,1.0,0.0,3.0,1.0,0.0
17671500,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793428540229797,0.3632379174232483,0.3285447657108307,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.9183829426765442,0.4121387302875519,0.3913643360137939,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956441044807434,0.2664978504180908,0.1878771632909774,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.828208327293396,0.3016776144504547,0.2876266241073608,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251865029335022,0.1273501366376876,0.5848881602287292,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.2213439941406,284.87762451171875,1.0,0.4230146408081054,1.0,1.0,0.7447667717933655,1.0,-2.13698410987854,1.0019497871398926,1.135034203529358,0.5118988156318665,0.9258212447166444,0.9258212447166444,0.0,98.15330505371094,106.0,57111.38671875,0.0,911.2819213867188,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.1530456542969,293.1499938964844,293.1499938964844,279.75,35878.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695034742355347,1.0,0.0,0.0,3.862362384796143,3.8623883724212646,9.954038659998332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.7333984375,0.0,1781.5513916015625,1895.4371337890625,0.0,2196.430419921875,0.9512028098106384,1.0,0.0,3.0,1.0,0.0
17671560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753518462181091,0.362521767616272,0.3280582129955292,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.9147828817367554,0.4126691818237304,0.3920159637928009,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.792958676815033,0.2669189572334289,0.1882681250572204,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.825423538684845,0.3018613159656524,0.2879389524459839,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228348016738892,0.1272297650575637,0.5848652124404907,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244979918003082,1.0,1.0,0.7452242970466614,1.0,-2.138001680374145,1.002290964126587,1.135710835456848,0.5120567679405212,0.8913629055023193,0.8913629055023193,0.0,99.8355712890625,109.0,56847.94140625,0.0,918.3699951171876,1.0,279.756103515625,283.355712890625,300.3427124023437,304.0822448730469,293.1499938964844,293.1499938964844,280.04998779296875,39075.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715354561805725,1.0,0.0,0.0,3.769395589828491,3.769421339035034,9.480619951318658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6103515625,0.0,1693.87060546875,1895.4371337890625,0.0,2214.485595703125,0.9339041709899902,1.0,0.0,3.0,1.0,0.0
17671620,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694111108779907,0.3625677525997162,0.3278291523456573,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.9097057580947876,0.4148219525814056,0.393848717212677,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892280220985413,0.2686235904693603,0.1893577724695205,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.821300745010376,0.3030444681644439,0.2889313399791717,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191418766975403,0.1273437887430191,0.585378885269165,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274994432926178,1.0,1.0,0.7461393475532532,1.0,-2.14303994178772,1.0044883489608765,1.1385515928268433,0.5130931735038757,1.0,1.0,0.0,102.7627182006836,112.0,56294.46484375,0.0,933.8505249023438,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637519240379333,1.0,0.0,0.0,3.868517398834229,3.868543148040772,9.985789120037223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.953125,0.0,1772.3175048828125,1895.4371337890625,0.0,2145.561279296875,0.9528334736824036,1.0,0.0,3.0,1.0,0.0
17671680,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694111108779907,0.3625677525997162,0.3278291523456573,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.9097057580947876,0.4148219525814056,0.393848717212677,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892280220985413,0.2686235904693603,0.1893577724695205,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.821300745010376,0.3030444681644439,0.2889313399791717,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191418766975403,0.1273437887430191,0.585378885269165,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274994432926178,1.0,1.0,0.7461393475532532,1.0,-2.14303994178772,1.0044883489608765,1.1385515928268433,0.5130931735038757,1.0,1.0,0.0,102.7627182006836,112.0,56294.46484375,0.0,933.8505249023438,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637519240379333,1.0,0.0,0.0,3.868517398834229,3.868543148040772,9.985789120037223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.953125,0.0,1772.3175048828125,1895.4371337890625,0.0,2145.561279296875,0.9528334736824036,1.0,0.0,3.0,1.0,0.0
17671740,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632779717445374,0.3615599274635315,0.32739919424057,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.9045992493629456,0.4161876142024994,0.3955484330654144,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853428721427917,0.2697643339633941,0.1904042512178421,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170061111450195,0.3036726415157318,0.2898672223091125,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153241991996765,0.1272445619106292,0.5859926342964172,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.430539608001709,1.0,1.0,0.747054398059845,1.0,-2.147688627243042,1.006468653678894,1.1412198543548584,0.5141263008117676,0.8982899188995361,0.8982899188995361,0.0,105.85546112060548,115.0,57051.65625,0.0,949.6244506835938,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38782.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725282311439514,1.0,0.0,0.0,3.790417671203613,3.790443420410156,9.586661917637684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.0,0.0,1716.697021484375,1895.4371337890625,0.0,2223.322265625,0.9383976459503174,1.0,0.0,3.0,1.0,0.0
