time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632779717445374,0.3615599274635315,0.32739919424057,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.9045992493629456,0.4161876142024994,0.3955484330654144,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853428721427917,0.2697643339633941,0.1904042512178421,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170061111450195,0.3036726415157318,0.2898672223091125,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153241991996765,0.1272445619106292,0.5859926342964172,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.430539608001709,1.0,1.0,0.747054398059845,1.0,-2.147688627243042,1.006468653678894,1.1412198543548584,0.5141263008117676,0.8982899188995361,0.8982899188995361,0.0,105.85546112060548,115.0,57051.65625,0.0,949.6244506835938,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38782.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725282311439514,1.0,0.0,0.0,3.790417671203613,3.790443420410156,9.586661917637684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.0,0.0,1716.697021484375,1895.4371337890625,0.0,2223.322265625,0.9383976459503174,1.0,0.0,3.0,1.0,0.0
17671860,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562844395637512,0.3604324758052826,0.3263919651508331,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8987734913825989,0.4173459410667419,0.3966926336288452,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806040644645691,0.2707649171352386,0.1911506205797195,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117884993553162,0.3040794134140014,0.2903408110141754,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105624437332153,0.1269823759794235,0.5854170322418213,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333482384681701,1.0,1.0,0.747978687286377,1.0,-2.1486263275146484,1.006622314453125,1.1420040130615234,0.5140867829322815,0.8274304866790771,0.8274304866790771,0.0,109.23487091064452,118.0,57021.6640625,0.0,962.8990478515624,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760504484176636,1.0,0.0,0.0,3.493546724319458,3.493570327758789,8.143787226799759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1298828125,0.0,1409.283935546875,1895.4371337890625,0.0,2254.752685546875,0.8771461248397827,1.0,0.0,3.0,1.0,0.0
17671920,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562844395637512,0.3604324758052826,0.3263919651508331,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8987734913825989,0.4173459410667419,0.3966926336288452,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806040644645691,0.2707649171352386,0.1911506205797195,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117884993553162,0.3040794134140014,0.2903408110141754,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105624437332153,0.1269823759794235,0.5854170322418213,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333482384681701,1.0,1.0,0.747978687286377,1.0,-2.1486263275146484,1.006622314453125,1.1420040130615234,0.5140867829322815,0.8274304866790771,0.8274304866790771,0.0,109.23487091064452,118.0,57021.6640625,0.0,962.8990478515624,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760504484176636,1.0,0.0,0.0,3.493546724319458,3.493570327758789,8.143787226799759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1298828125,0.0,1409.283935546875,1895.4371337890625,0.0,2254.752685546875,0.8771461248397827,1.0,0.0,3.0,1.0,0.0
17671980,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520912528038025,0.3608064949512481,0.3265555799007416,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.8955637812614441,0.4196867644786834,0.398754209280014,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782471776008606,0.272718220949173,0.1924388706684112,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086878657341003,0.3054082691669464,0.291490226984024,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074545979499817,0.1271559447050094,0.5861559510231018,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.436284065246582,1.0,1.0,0.7489029169082642,1.0,-2.155109167098999,1.0095396041870115,1.1455695629119873,0.515514075756073,0.935763657093048,0.935763657093048,0.0,111.9217529296875,121.0,56730.03515625,0.0,979.090576171875,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.9263610839844,293.1499938964844,293.1499938964844,279.45001220703125,33111.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766189455986023,1.0,0.0,0.0,3.637740850448608,3.63776421546936,8.829920261632651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2392578125,0.0,1498.03125,1895.4371337890625,0.0,2167.076416015625,0.9001771807670593,1.0,0.0,3.0,1.0,0.0
17672040,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520912528038025,0.3608064949512481,0.3265555799007416,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.8955637812614441,0.4196867644786834,0.398754209280014,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782471776008606,0.272718220949173,0.1924388706684112,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086878657341003,0.3054082691669464,0.291490226984024,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074545979499817,0.1271559447050094,0.5861559510231018,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.436284065246582,1.0,1.0,0.7489029169082642,1.0,-2.155109167098999,1.0095396041870115,1.1455695629119873,0.515514075756073,0.935763657093048,0.935763657093048,0.0,111.9217529296875,121.0,56730.03515625,0.0,979.090576171875,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.9263610839844,293.1499938964844,293.1499938964844,279.45001220703125,33111.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766189455986023,1.0,0.0,0.0,3.637740850448608,3.63776421546936,8.829920261632651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2392578125,0.0,1498.03125,1895.4371337890625,0.0,2167.076416015625,0.9001771807670593,1.0,0.0,3.0,1.0,0.0
17672100,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8500034213066101,0.360509306192398,0.3266176879405975,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8939785361289978,0.4205122888088226,0.3998043835163116,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771061658859253,0.2734476327896118,0.1931081265211105,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071637749671936,0.3058486878871918,0.2921175062656402,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059879064559937,0.1271735280752182,0.5867853164672852,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378142654895782,1.0,1.0,0.7493650317192078,1.0,-2.1587612628936768,1.011189103126526,1.147572040557861,0.5163931250572205,0.8427546620368958,0.8427546620368958,0.0,113.30724334716795,121.0,57458.80078125,0.0,987.7781372070312,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37646.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724146246910095,1.0,0.0,0.0,3.6039938926696777,3.604017734527588,8.666852409078274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.966796875,0.0,1494.7518310546875,1895.4371337890625,0.0,2222.310302734375,0.8936073184013367,1.0,0.0,3.0,1.0,0.0
17672160,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8471048474311829,0.3600108623504638,0.3262452483177185,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8915960192680359,0.4211546182632446,0.4004952907562256,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752465605735779,0.2740402519702911,0.1935795694589615,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.804896891117096,0.3061322867870331,0.2924760580062866,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039406657218933,0.127109870314598,0.5868895053863525,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392762780189514,1.0,1.0,0.7498393058776855,1.0,-2.1602671146392822,1.011775016784668,1.1484920978546145,0.5166683793067932,0.8423649668693542,0.8423649668693542,0.0,114.94214630126952,109.0,57177.359375,0.0,995.28173828125,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.0726013183594,293.1499938964844,293.1499938964844,279.75,39411.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736668586730957,1.0,0.0,0.0,3.490939378738404,3.490962266921997,8.131635240715696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.087890625,0.0,1387.7159423828125,1895.4371337890625,0.0,2233.469482421875,0.8733870387077332,1.0,0.0,3.0,1.0,0.0
17672220,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513561487197876,0.3602384924888611,0.3260772228240967,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.8978841304779053,0.4233756959438324,0.4022518396377563,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810513377189636,0.275982141494751,0.1947152316570282,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101096153259277,0.307411789894104,0.2933954298496246,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074550747871399,0.127312570810318,0.5868626236915588,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373835027217865,1.0,1.0,0.7507879137992859,1.0,-2.1646087169647217,1.0136213302612305,1.1509873867034912,0.5175249576568604,0.952156662940979,0.952156662940979,0.0,112.383056640625,97.0,56940.57421875,0.0,990.1602783203124,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662383913993835,1.0,0.0,0.0,3.653365850448608,3.65338921546936,8.90593696567521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.330078125,0.0,1509.76904296875,1895.4371337890625,0.0,2167.509033203125,0.9031434059143066,1.0,0.0,3.0,1.0,0.0
17672280,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513561487197876,0.3602384924888611,0.3260772228240967,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.8978841304779053,0.4233756959438324,0.4022518396377563,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810513377189636,0.275982141494751,0.1947152316570282,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101096153259277,0.307411789894104,0.2933954298496246,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074550747871399,0.127312570810318,0.5868626236915588,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373835027217865,1.0,1.0,0.7507879137992859,1.0,-2.1646087169647217,1.0136213302612305,1.1509873867034912,0.5175249576568604,0.952156662940979,0.952156662940979,0.0,112.383056640625,97.0,56940.57421875,0.0,990.1602783203124,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662383913993835,1.0,0.0,0.0,3.653365850448608,3.65338921546936,8.90593696567521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.330078125,0.0,1509.76904296875,1895.4371337890625,0.0,2167.509033203125,0.9031434059143066,1.0,0.0,3.0,1.0,0.0
17672340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613721132278442,0.3593995869159698,0.3253802955150604,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.9110366106033324,0.4247553050518036,0.4035554230213165,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925065159797668,0.2773298323154449,0.1956097036600113,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820518970489502,0.308094322681427,0.2939904332160949,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152570247650146,0.127305194735527,0.5860890746116638,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327023029327392,1.0,1.0,0.751736581325531,1.0,-2.166202545166016,1.014090061187744,1.1521124839782717,0.517703115940094,0.8456570506095886,0.8456570506095886,0.0,106.44419860839844,85.0,57360.7890625,0.0,969.8247680664062,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.0934753417969,293.1499938964844,293.1499938964844,279.75,39421.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744231820106506,1.0,0.0,0.0,3.516216278076172,3.516239643096924,8.249819529737579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.56640625,0.0,1414.01904296875,1895.4371337890625,0.0,2240.216796875,0.8787068724632263,1.0,0.0,3.0,1.0,0.0
17672400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613721132278442,0.3593995869159698,0.3253802955150604,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.9110366106033324,0.4247553050518036,0.4035554230213165,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925065159797668,0.2773298323154449,0.1956097036600113,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820518970489502,0.308094322681427,0.2939904332160949,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152570247650146,0.127305194735527,0.5860890746116638,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327023029327392,1.0,1.0,0.751736581325531,1.0,-2.166202545166016,1.014090061187744,1.1521124839782717,0.517703115940094,0.8456570506095886,0.8456570506095886,0.0,106.44419860839844,85.0,57360.7890625,0.0,969.8247680664062,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.0934753417969,293.1499938964844,293.1499938964844,279.75,39421.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744231820106506,1.0,0.0,0.0,3.516216278076172,3.516239643096924,8.249819529737579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.56640625,0.0,1414.01904296875,1895.4371337890625,0.0,2240.216796875,0.8787068724632263,1.0,0.0,3.0,1.0,0.0
17672460,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906341791152954,0.3638752698898315,0.3278172612190246,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.9476462602615356,0.431371659040451,0.4081128537654876,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214899897575378,0.2838223576545715,0.1989250779151916,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477851152420044,0.3138767778873443,0.2978036999702453,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385615468025208,0.1325000524520874,0.6013796329498291,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277562797069549,1.0,1.0,0.7526765465736389,1.0,-2.2014970779418945,1.031375527381897,1.170121669769287,0.5266546607017517,0.9881325364112854,0.9881325364112854,0.0,94.72868347167967,73.0,57844.5234375,0.0,961.0204467773438,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674108743667603,1.0,0.0,0.0,3.695195198059082,3.695219039916992,9.11104223177972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.7041015625,0.0,1550.6253662109375,1895.4371337890625,0.0,2177.88134765625,0.9122592210769652,1.0,0.0,3.0,1.0,0.0
17672520,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906341791152954,0.3638752698898315,0.3278172612190246,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.9476462602615356,0.431371659040451,0.4081128537654876,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214899897575378,0.2838223576545715,0.1989250779151916,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477851152420044,0.3138767778873443,0.2978036999702453,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385615468025208,0.1325000524520874,0.6013796329498291,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277562797069549,1.0,1.0,0.7526765465736389,1.0,-2.2014970779418945,1.031375527381897,1.170121669769287,0.5266546607017517,0.9881325364112854,0.9881325364112854,0.0,94.72868347167967,73.0,57844.5234375,0.0,961.0204467773438,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674108743667603,1.0,0.0,0.0,3.695195198059082,3.695219039916992,9.11104223177972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.7041015625,0.0,1550.6253662109375,1895.4371337890625,0.0,2177.88134765625,0.9122592210769652,1.0,0.0,3.0,1.0,0.0
17672580,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927806794643402,0.365316092967987,0.3293170630931854,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9850483536720276,0.4353813529014587,0.4120268225669861,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537605404853821,0.2879419326782226,0.2018508315086364,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818444013595581,0.3172899186611175,0.3011125028133392,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676775813102722,0.1360598355531692,0.6170303821563721,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422766774892807,1.0,1.0,0.7536165118217468,1.0,-2.234300374984741,1.0473177433013916,1.1869827508926392,0.5353817343711853,0.8943121433258057,0.8943121433258057,0.0,83.41267395019531,61.0,59411.05078125,0.0,950.7654418945312,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790722250938416,1.0,0.0,0.0,3.665924310684204,3.665948629379273,8.967270446191833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2451171875,0.0,1559.2008056640625,1895.4371337890625,0.0,2281.814453125,0.9097244143486024,1.0,0.0,3.0,1.0,0.0
17672640,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927806794643402,0.365316092967987,0.3293170630931854,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9850483536720276,0.4353813529014587,0.4120268225669861,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537605404853821,0.2879419326782226,0.2018508315086364,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818444013595581,0.3172899186611175,0.3011125028133392,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676775813102722,0.1360598355531692,0.6170303821563721,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422766774892807,1.0,1.0,0.7536165118217468,1.0,-2.234300374984741,1.0473177433013916,1.1869827508926392,0.5353817343711853,0.8943121433258057,0.8943121433258057,0.0,83.41267395019531,61.0,59411.05078125,0.0,950.7654418945312,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790722250938416,1.0,0.0,0.0,3.665924310684204,3.665948629379273,8.967270446191833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2451171875,0.0,1559.2008056640625,1895.4371337890625,0.0,2281.814453125,0.9097244143486024,1.0,0.0,3.0,1.0,0.0
17672700,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482759237289428,0.3661025166511535,0.3296169936656952,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.9990000128746032,0.4373246133327484,0.4124916195869446,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713395595550537,0.2898690402507782,0.2029724270105362,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001216888427734,0.3188002407550812,0.3022592067718506,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.683243989944458,0.1375127732753753,0.6227408647537231,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199158251285553,1.0,1.0,0.7540864944458008,1.0,-2.2444968223571777,1.052191138267517,1.1923056840896606,0.5381386876106262,1.0,1.0,0.0,78.30453491210938,61.0,59084.04296875,0.0,941.5341796875,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747608423233032,1.0,0.0,0.0,3.7341251373291016,3.73414945602417,9.304029049417296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5966796875,0.0,1605.0361328125,1895.4371337890625,0.0,2243.23095703125,0.923758864402771,1.0,0.0,3.0,1.0,0.0
17672760,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616649150848388,0.366984486579895,0.3303053975105285,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.9990000128746032,0.4402760565280914,0.3980711698532104,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842166066169739,0.2917996048927307,0.2042502462863922,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135811924934388,0.3203072547912597,0.3035897314548492,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945527195930481,0.1388403922319412,0.6284446716308594,285.05340576171875,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162146151065826,1.0,1.0,0.7550217509269714,1.0,-2.2383244037628174,1.048808455467224,1.1895160675048828,0.5362793207168579,1.0,1.0,0.0,74.88215637207031,64.0,59148.8828125,0.0,922.2300415039062,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746137380599976,1.0,0.0,0.0,3.810648441314697,3.810673475265503,9.689269973023329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7431640625,0.0,1693.7513427734375,1895.4371337890625,0.0,2241.917724609375,0.9389480352401732,1.0,0.0,3.0,1.0,0.0
17672820,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760887622833252,0.3670747876167297,0.330679327249527,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9990000128746032,0.4478041231632232,0.3808094263076782,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007882475852966,0.2944878041744232,0.2062602043151855,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931672990322113,0.3221648633480072,0.3055306673049927,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090170979499817,0.1407125741243362,0.6372999548912048,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128665030002594,1.0,1.0,0.7568923234939575,1.0,-2.2334115505218506,1.045817494392395,1.1875941753387451,0.5341757535934448,0.8844178915023804,0.8844178915023804,0.0,71.13963317871094,82.0,59714.265625,0.0,903.1783447265624,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830372452735901,1.0,0.0,0.0,3.726454734802246,3.726480007171631,9.26584334592917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8388671875,0.0,1642.1331787109375,1895.4371337890625,0.0,2317.45263671875,0.9243184924125672,1.0,0.0,3.0,1.0,0.0
17672880,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760887622833252,0.3670747876167297,0.330679327249527,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9990000128746032,0.4478041231632232,0.3808094263076782,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007882475852966,0.2944878041744232,0.2062602043151855,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931672990322113,0.3221648633480072,0.3055306673049927,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090170979499817,0.1407125741243362,0.6372999548912048,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128665030002594,1.0,1.0,0.7568923234939575,1.0,-2.2334115505218506,1.045817494392395,1.1875941753387451,0.5341757535934448,0.8844178915023804,0.8844178915023804,0.0,71.13963317871094,82.0,59714.265625,0.0,903.1783447265624,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830372452735901,1.0,0.0,0.0,3.726454734802246,3.726480007171631,9.26584334592917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8388671875,0.0,1642.1331787109375,1895.4371337890625,0.0,2317.45263671875,0.9243184924125672,1.0,0.0,3.0,1.0,0.0
17672940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729943871498108,0.3682860434055328,0.3314142525196075,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.9990000128746032,0.4553428888320923,0.3855465650558471,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001243710517883,0.2977544069290161,0.2083785235881805,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295756816864014,0.3245136141777038,0.3075454831123352,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090677618980408,0.1425326317548751,0.6453608274459839,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175952970981598,1.0,1.0,0.7587628960609436,1.0,-2.254601240158081,1.05582857131958,1.198772668838501,0.5389717817306519,1.0,1.0,0.0,72.70409393310547,100.0,59608.1953125,0.0,929.9671020507812,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750325798988342,1.0,0.0,0.0,3.843426465988159,3.843451976776123,9.856674978436786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.974609375,0.0,1737.706298828125,1895.4371337890625,0.0,2245.656982421875,0.9466726779937744,1.0,0.0,3.0,1.0,0.0
17673000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729943871498108,0.3682860434055328,0.3314142525196075,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.9990000128746032,0.4553428888320923,0.3855465650558471,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001243710517883,0.2977544069290161,0.2083785235881805,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295756816864014,0.3245136141777038,0.3075454831123352,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090677618980408,0.1425326317548751,0.6453608274459839,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175952970981598,1.0,1.0,0.7587628960609436,1.0,-2.254601240158081,1.05582857131958,1.198772668838501,0.5389717817306519,1.0,1.0,0.0,72.70409393310547,100.0,59608.1953125,0.0,929.9671020507812,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750325798988342,1.0,0.0,0.0,3.843426465988159,3.843451976776123,9.856674978436786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.974609375,0.0,1737.706298828125,1895.4371337890625,0.0,2245.656982421875,0.9466726779937744,1.0,0.0,3.0,1.0,0.0
17673060,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554706811904908,0.3684981167316437,0.3321252465248108,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.9990000128746032,0.4584812819957733,0.4076783061027527,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861575722694397,0.3003838956356048,0.2105256170034408,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121598601341248,0.3262856304645538,0.3096330463886261,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982059478759766,0.1439083963632583,0.6531825065612793,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281989336013794,1.0,1.0,0.7599177956581116,1.0,-2.296509027481079,1.0763015747070312,1.2202075719833374,0.5497508645057678,0.9354709982872008,0.9354709982872008,0.0,78.61382293701172,103.0,61419.1015625,0.0,995.3047485351562,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846634387969971,1.0,0.0,0.0,3.822970390319824,3.8229963779449454,9.7520330655243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.09375,0.0,1740.4739990234375,1895.4371337890625,0.0,2332.109619140625,0.9447324872016908,1.0,0.0,3.0,1.0,0.0
17673120,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554706811904908,0.3684981167316437,0.3321252465248108,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.9990000128746032,0.4584812819957733,0.4076783061027527,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861575722694397,0.3003838956356048,0.2105256170034408,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121598601341248,0.3262856304645538,0.3096330463886261,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982059478759766,0.1439083963632583,0.6531825065612793,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281989336013794,1.0,1.0,0.7599177956581116,1.0,-2.296509027481079,1.0763015747070312,1.2202075719833374,0.5497508645057678,0.9354709982872008,0.9354709982872008,0.0,78.61382293701172,103.0,61419.1015625,0.0,995.3047485351562,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846634387969971,1.0,0.0,0.0,3.822970390319824,3.8229963779449454,9.7520330655243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.09375,0.0,1740.4739990234375,1895.4371337890625,0.0,2332.109619140625,0.9447324872016908,1.0,0.0,3.0,1.0,0.0
17673180,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374824166297911,0.3683452308177948,0.3321275115013122,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.9990000128746032,0.4576522707939148,0.4289763569831848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733561635017395,0.3026532828807831,0.2122440785169601,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973760008811951,0.3276570439338684,0.3111270368099212,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876184344291687,0.1447934806346893,0.6584261655807495,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372086822986603,1.0,1.0,0.7610726356506348,1.0,-2.332265853881836,1.0936836004257202,1.2385822534561155,0.5590760707855225,0.8720744848251343,0.8720744848251343,0.0,84.44400024414062,106.0,62603.6953125,0.0,1055.93310546875,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915392518043518,1.0,0.0,0.0,3.651109218597412,3.651134014129639,8.894938332559832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0634765625,0.0,1562.0029296875,1895.4371337890625,0.0,2394.33642578125,0.9094130992889404,1.0,0.0,3.0,1.0,0.0
17673240,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374824166297911,0.3683452308177948,0.3321275115013122,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.9990000128746032,0.4576522707939148,0.4289763569831848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733561635017395,0.3026532828807831,0.2122440785169601,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973760008811951,0.3276570439338684,0.3111270368099212,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876184344291687,0.1447934806346893,0.6584261655807495,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372086822986603,1.0,1.0,0.7610726356506348,1.0,-2.332265853881836,1.0936836004257202,1.2385822534561155,0.5590760707855225,0.8720744848251343,0.8720744848251343,0.0,84.44400024414062,106.0,62603.6953125,0.0,1055.93310546875,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915392518043518,1.0,0.0,0.0,3.651109218597412,3.651134014129639,8.894938332559832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0634765625,0.0,1562.0029296875,1895.4371337890625,0.0,2394.33642578125,0.9094130992889404,1.0,0.0,3.0,1.0,0.0
17673300,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273774027824402,0.3688860833644867,0.3324542641639709,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.9956311583518982,0.4573040306568146,0.4335813224315643,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662999868392944,0.3041706085205078,0.2132502645254135,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894165754318237,0.3286977708339691,0.3120478391647339,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815353035926819,0.1453142762184143,0.6610321402549744,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411171078681946,1.0,1.0,0.7616500854492188,1.0,-2.3434178829193115,1.0990110635757446,1.244406819343567,0.5620248317718506,0.9771195650100708,0.9771195650100708,0.0,87.71310424804688,106.0,62310.72265625,0.0,1081.090576171875,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860442399978638,1.0,0.0,0.0,3.718685388565064,3.718709707260132,9.22724723295687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8095703125,0.0,1594.364013671875,1895.4371337890625,0.0,2344.57421875,0.9212466478347778,1.0,0.0,3.0,1.0,0.0
17673360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918181836605072,0.3695463240146637,0.3331578075885772,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461730957031,0.9885848164558412,0.4577073454856872,0.4337615668773651,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599629402160645,0.3057952225208282,0.2144569158554077,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821527361869812,0.3298662304878235,0.3132389187812805,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759579181671143,0.1458836495876312,0.6640976071357727,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.307373046875,285.0443420410156,1.0,0.4445768296718597,1.0,1.0,0.7627819180488586,1.0,-2.351273775100708,1.1025933027267456,1.2486804723739624,0.5637050867080688,1.0,1.0,0.0,90.92434692382812,109.0,62698.93359375,0.0,1102.4080810546875,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853513956069946,1.0,0.0,0.0,3.8061656951904297,3.806190490722656,9.66648599387554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5458984375,0.0,1687.628173828125,1895.4371337890625,0.0,2338.31787109375,0.937942624092102,1.0,0.0,3.0,1.0,0.0
17673420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025922417640686,0.3693759739398956,0.3335787951946258,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9755794405937196,0.4585429728031158,0.4347429871559143,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491711616516113,0.3080773651599884,0.2163976281881332,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696945309638977,0.3312987089157104,0.3150575757026672,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663576364517212,0.1465572863817215,0.6688143610954285,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505172967910766,1.0,1.0,0.7650455832481384,1.0,-2.3631463050842285,1.1078057289123535,1.255340576171875,0.566138744354248,0.8988474011421204,0.8988474011421204,0.0,96.8095474243164,112.0,63751.7890625,0.0,1139.197021484375,1.0,279.1571044921875,283.2263488769531,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937595248222351,1.0,0.0,0.0,3.7417612075805664,3.741786479949951,9.342119824395922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0,0.0,1652.7852783203125,1895.4371337890625,0.0,2414.5126953125,0.9271952509880066,1.0,0.0,3.0,1.0,0.0
17673480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025922417640686,0.3693759739398956,0.3335787951946258,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9755794405937196,0.4585429728031158,0.4347429871559143,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491711616516113,0.3080773651599884,0.2163976281881332,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696945309638977,0.3312987089157104,0.3150575757026672,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663576364517212,0.1465572863817215,0.6688143610954285,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505172967910766,1.0,1.0,0.7650455832481384,1.0,-2.3631463050842285,1.1078057289123535,1.255340576171875,0.566138744354248,0.8988474011421204,0.8988474011421204,0.0,96.8095474243164,112.0,63751.7890625,0.0,1139.197021484375,1.0,279.1571044921875,283.2263488769531,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937595248222351,1.0,0.0,0.0,3.7417612075805664,3.741786479949951,9.342119824395922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0,0.0,1652.7852783203125,1895.4371337890625,0.0,2414.5126953125,0.9271952509880066,1.0,0.0,3.0,1.0,0.0
17673540,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928026556968689,0.37028369307518,0.334209680557251,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.9664823412895204,0.460928738117218,0.4367290437221527,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425787687301636,0.3110334277153015,0.2183980792760849,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616736531257629,0.3333163261413574,0.3168954253196716,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600908041000366,0.1474294811487198,0.6730263233184814,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556059539318084,1.0,1.0,0.7673091888427734,1.0,-2.375954389572144,1.1135210990905762,1.2624332904815674,0.5687109231948853,1.0,1.0,0.0,101.40921020507812,115.0,63497.39453125,0.0,1172.2049560546875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871991395950317,1.0,0.0,0.0,3.8544769287109375,3.854502677917481,9.913435405906057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2412109375,0.0,1753.2215576171875,1895.4371337890625,0.0,2355.011474609375,0.9493401646614076,1.0,0.0,3.0,1.0,0.0
17673600,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928026556968689,0.37028369307518,0.334209680557251,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.9664823412895204,0.460928738117218,0.4367290437221527,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425787687301636,0.3110334277153015,0.2183980792760849,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616736531257629,0.3333163261413574,0.3168954253196716,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600908041000366,0.1474294811487198,0.6730263233184814,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556059539318084,1.0,1.0,0.7673091888427734,1.0,-2.375954389572144,1.1135210990905762,1.2624332904815674,0.5687109231948853,1.0,1.0,0.0,101.40921020507812,115.0,63497.39453125,0.0,1172.2049560546875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871991395950317,1.0,0.0,0.0,3.8544769287109375,3.854502677917481,9.913435405906057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2412109375,0.0,1753.2215576171875,1895.4371337890625,0.0,2355.011474609375,0.9493401646614076,1.0,0.0,3.0,1.0,0.0
