time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843804001808167,0.3701057434082031,0.3345521986484527,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.9585715532302856,0.4626795053482055,0.4388075172901153,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.83725905418396,0.3133108019828796,0.2202806025743484,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551034927368164,0.3347063362598419,0.3186030685901642,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.654975950717926,0.1480103284120559,0.6769511699676514,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602186679840088,1.0,1.0,0.7690521478652954,1.0,-2.387896776199341,1.1189370155334473,1.2689597606658936,0.5713268518447876,0.91672545671463,0.91672545671463,0.0,105.60208129882812,118.0,64672.921875,0.0,1202.887939453125,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795078694820404,1.0,0.0,0.0,3.808890581130981,3.808916568756104,9.680331913841655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.982421875,0.0,1730.5948486328125,1895.4371337890625,0.0,2426.518798828125,0.9419987797737122,1.0,0.0,3.0,1.0,0.0
17673720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843804001808167,0.3701057434082031,0.3345521986484527,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.9585715532302856,0.4626795053482055,0.4388075172901153,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.83725905418396,0.3133108019828796,0.2202806025743484,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551034927368164,0.3347063362598419,0.3186030685901642,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.654975950717926,0.1480103284120559,0.6769511699676514,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602186679840088,1.0,1.0,0.7690521478652954,1.0,-2.387896776199341,1.1189370155334473,1.2689597606658936,0.5713268518447876,0.91672545671463,0.91672545671463,0.0,105.60208129882812,118.0,64672.921875,0.0,1202.887939453125,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795078694820404,1.0,0.0,0.0,3.808890581130981,3.808916568756104,9.680331913841655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.982421875,0.0,1730.5948486328125,1895.4371337890625,0.0,2426.518798828125,0.9419987797737122,1.0,0.0,3.0,1.0,0.0
17673780,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757908940315247,0.3697408735752105,0.3342651128768921,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.9501935243606568,0.4642281532287597,0.4403347074985504,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317981362342834,0.3153936862945556,0.2217979431152343,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484371900558472,0.3358085453510284,0.3197614848613739,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496564149856567,0.1483588367700576,0.6792808771133423,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642238318920135,1.0,1.0,0.7707951068878174,1.0,-2.395399332046509,1.1221764087677002,1.273223042488098,0.5726907253265381,0.8510951399803162,0.8510951399803162,0.0,109.75684356689452,121.0,65041.08203125,0.0,1228.5196533203125,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.8555603027344,293.1499938964844,293.1499938964844,279.1499938964844,40567.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982072234153748,1.0,0.0,0.0,3.5814805030822754,3.581504821777344,8.55891073570092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.826171875,0.0,1491.795654296875,1895.4371337890625,0.0,2455.04541015625,0.8949130177497864,1.0,0.0,3.0,1.0,0.0
17673840,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757908940315247,0.3697408735752105,0.3342651128768921,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.9501935243606568,0.4642281532287597,0.4403347074985504,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317981362342834,0.3153936862945556,0.2217979431152343,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484371900558472,0.3358085453510284,0.3197614848613739,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496564149856567,0.1483588367700576,0.6792808771133423,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642238318920135,1.0,1.0,0.7707951068878174,1.0,-2.395399332046509,1.1221764087677002,1.273223042488098,0.5726907253265381,0.8510951399803162,0.8510951399803162,0.0,109.75684356689452,121.0,65041.08203125,0.0,1228.5196533203125,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.8555603027344,293.1499938964844,293.1499938964844,279.1499938964844,40567.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982072234153748,1.0,0.0,0.0,3.5814805030822754,3.581504821777344,8.55891073570092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.826171875,0.0,1491.795654296875,1895.4371337890625,0.0,2455.04541015625,0.8949130177497864,1.0,0.0,3.0,1.0,0.0
17673900,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729189038276672,0.3702294826507568,0.3344971537590027,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.9473947286605836,0.4655737280845642,0.4414167106151581,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302028179168701,0.3168898522853851,0.22274050116539,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462773561477661,0.3367723524570465,0.3205467164516449,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478863954544067,0.1487136334180832,0.6807440519332886,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661571085453033,1.0,1.0,0.7716665863990784,1.0,-2.400806903839112,1.124629020690918,1.2761778831481934,0.5737810730934143,0.9429739117622375,0.9429739117622375,0.0,111.44701385498048,121.0,64597.48828125,0.0,1241.7547607421875,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.67401123046875,293.1499938964844,293.1499938964844,279.1499938964844,34466.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791481614112854,1.0,0.0,0.0,3.638492345809937,3.638515949249268,8.833569609123515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.36328125,0.0,1508.968994140625,1895.4371337890625,0.0,2393.812744140625,0.903885781764984,1.0,0.0,3.0,1.0,0.0
17673960,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711178302764893,0.3708421885967254,0.3350884318351745,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9457413554191588,0.467068463563919,0.4428445696830749,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294876217842102,0.3185045421123504,0.2238850146532058,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450322151184082,0.3378736674785614,0.3216003477573395,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468574404716492,0.1491574347019195,0.6828306913375854,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681525230407715,1.0,1.0,0.7725414037704468,1.0,-2.40837836265564,1.1281484365463257,1.280229926109314,0.5754817128181458,0.9661110639572144,0.9661110639572144,0.0,112.85872650146484,124.0,64994.2890625,0.0,1256.4588623046875,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897997498512268,1.0,0.0,0.0,3.723527431488037,3.7235517501831055,9.25129256756918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6318359375,0.0,1593.2498779296875,1895.4371337890625,0.0,2378.55615234375,0.9195259213447572,1.0,0.0,3.0,1.0,0.0
17674020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656986951828003,0.3707360327243805,0.3354071378707886,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9404762983322144,0.4689427614212036,0.4449987411499023,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266048431396484,0.3208613097667694,0.2257693856954574,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411471247673035,0.3392550051212311,0.3232307732105255,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437664031982422,0.1496684998273849,0.6861835718154907,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719906747341156,1.0,1.0,0.7742910981178284,1.0,-2.419605016708374,1.1332255601882937,1.2863794565200806,0.5779270529747009,0.8755618333816528,0.8755618333816528,0.0,116.21493530273438,127.0,65907.859375,0.0,1283.618896484375,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964583039283752,1.0,0.0,0.0,3.628539085388184,3.628563165664673,8.785306135905557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7900390625,0.0,1525.7939453125,1895.4371337890625,0.0,2439.089599609375,0.9025699496269226,1.0,0.0,3.0,1.0,0.0
17674080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656986951828003,0.3707360327243805,0.3354071378707886,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9404762983322144,0.4689427614212036,0.4449987411499023,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266048431396484,0.3208613097667694,0.2257693856954574,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411471247673035,0.3392550051212311,0.3232307732105255,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437664031982422,0.1496684998273849,0.6861835718154907,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719906747341156,1.0,1.0,0.7742910981178284,1.0,-2.419605016708374,1.1332255601882937,1.2863794565200806,0.5779270529747009,0.8755618333816528,0.8755618333816528,0.0,116.21493530273438,127.0,65907.859375,0.0,1283.618896484375,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964583039283752,1.0,0.0,0.0,3.628539085388184,3.628563165664673,8.785306135905557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7900390625,0.0,1525.7939453125,1895.4371337890625,0.0,2439.089599609375,0.9025699496269226,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614823818206787,0.371646374464035,0.3360474407672882,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.9364081621170044,0.4716304540634155,0.447378396987915,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246515393257141,0.3239065110683441,0.2278121262788772,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381909132003784,0.3412200510501861,0.3249929249286651,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413567066192627,0.1504253894090652,0.689624547958374,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757365882396698,1.0,1.0,0.7760407328605652,1.0,-2.4319324493408203,1.1388771533966064,1.2930554151535034,0.5805723071098328,0.9979139566421508,0.9979139566421508,0.0,119.24031829833984,130.0,65899.6796875,0.0,1310.982177734375,1.0,279.1432189941406,283.3138122558594,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900277376174927,1.0,0.0,0.0,3.779433727264404,3.779458284378052,9.53118103552697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0703125,0.0,1654.1046142578125,1895.4371337890625,0.0,2380.622802734375,0.9316674470901488,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614823818206787,0.371646374464035,0.3360474407672882,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.9364081621170044,0.4716304540634155,0.447378396987915,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246515393257141,0.3239065110683441,0.2278121262788772,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381909132003784,0.3412200510501861,0.3249929249286651,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413567066192627,0.1504253894090652,0.689624547958374,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757365882396698,1.0,1.0,0.7760407328605652,1.0,-2.4319324493408203,1.1388771533966064,1.2930554151535034,0.5805723071098328,0.9979139566421508,0.9979139566421508,0.0,119.24031829833984,130.0,65899.6796875,0.0,1310.982177734375,1.0,279.1432189941406,283.3138122558594,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900277376174927,1.0,0.0,0.0,3.779433727264404,3.779458284378052,9.53118103552697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0703125,0.0,1654.1046142578125,1895.4371337890625,0.0,2380.622802734375,0.9316674470901488,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564817309379578,0.3713663220405578,0.3362361788749695,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.9314112663269044,0.4733109474182129,0.4493818581104278,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220281004905701,0.3261739313602447,0.2296517193317413,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346264362335205,0.3424516022205353,0.326509565114975,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385164260864258,0.15084770321846,0.6926624178886414,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794017374515533,1.0,1.0,0.7779269814491272,1.0,-2.442254066467285,1.143471598625183,1.298782467842102,0.5827720761299133,0.8912016153335571,0.8912016153335571,0.0,122.57711029052734,133.0,66895.3359375,0.0,1337.4271240234375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974207997322083,1.0,0.0,0.0,3.703003406524658,3.703028440475464,9.149587754109234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5,0.0,1609.2744140625,1895.4371337890625,0.0,2447.867919921875,0.9188451170921326,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564817309379578,0.3713663220405578,0.3362361788749695,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.9314112663269044,0.4733109474182129,0.4493818581104278,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220281004905701,0.3261739313602447,0.2296517193317413,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346264362335205,0.3424516022205353,0.326509565114975,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385164260864258,0.15084770321846,0.6926624178886414,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794017374515533,1.0,1.0,0.7779269814491272,1.0,-2.442254066467285,1.143471598625183,1.298782467842102,0.5827720761299133,0.8912016153335571,0.8912016153335571,0.0,122.57711029052734,133.0,66895.3359375,0.0,1337.4271240234375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974207997322083,1.0,0.0,0.0,3.703003406524658,3.703028440475464,9.149587754109234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5,0.0,1609.2744140625,1895.4371337890625,0.0,2447.867919921875,0.9188451170921326,1.0,0.0,3.0,1.0,0.0
17674380,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.852584958076477,0.372215211391449,0.3367673456668854,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.9275607466697692,0.4758917987346649,0.4516125917434692,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202588558197021,0.3292097449302673,0.2316578328609466,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318773508071899,0.3443207740783691,0.3281463980674743,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362443566322327,0.1515256017446518,0.6956844925880432,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829723536968231,1.0,1.0,0.7798132300376892,1.0,-2.453573226928711,1.1485918760299685,1.304981350898743,0.5851304531097412,1.0,1.0,0.0,125.58728790283205,136.0,66756.4765625,0.0,1363.959228515625,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910075187683105,1.0,0.0,0.0,3.832470655441284,3.832496166229248,9.800562565942528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2646484375,0.0,1722.9539794921875,1895.4371337890625,0.0,2389.510009765625,0.9440678954124452,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.852584958076477,0.372215211391449,0.3367673456668854,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.9275607466697692,0.4758917987346649,0.4516125917434692,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202588558197021,0.3292097449302673,0.2316578328609466,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318773508071899,0.3443207740783691,0.3281463980674743,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362443566322327,0.1515256017446518,0.6956844925880432,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829723536968231,1.0,1.0,0.7798132300376892,1.0,-2.453573226928711,1.1485918760299685,1.304981350898743,0.5851304531097412,1.0,1.0,0.0,125.58728790283205,136.0,66756.4765625,0.0,1363.959228515625,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910075187683105,1.0,0.0,0.0,3.832470655441284,3.832496166229248,9.800562565942528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2646484375,0.0,1722.9539794921875,1895.4371337890625,0.0,2389.510009765625,0.9440678954124452,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508504629135132,0.3722319602966308,0.3371047675609588,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.9258831143379213,0.4768583476543426,0.4528126120567322,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195544481277466,0.3304734528064728,0.2327163964509964,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306997418403625,0.3450378775596618,0.3290479183197021,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352859139442444,0.1517808735370636,0.6974436640739441,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847962260246277,1.0,1.0,0.7807563543319702,1.0,-2.4598922729492188,1.1514642238616943,1.308428168296814,0.5865586400032043,0.9249312877655028,0.9249312877655028,0.0,127.06190490722656,136.0,67924.6953125,0.0,1378.001953125,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968396544456482,1.0,0.0,0.0,3.839189291000366,3.839215278625488,9.834953971221694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.03515625,0.0,1751.3802490234375,1895.4371337890625,0.0,2442.56640625,0.945854663848877,1.0,0.0,3.0,1.0,0.0
17674560,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481816053390503,0.3719488084316253,0.3369757533073425,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.9231210947036744,0.4775356352329254,0.4535860419273376,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180357217788696,0.331518679857254,0.2335290908813476,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.828737199306488,0.3455174267292022,0.3296304643154144,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337156891822815,0.1519036293029785,0.698506236076355,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865080714225769,1.0,1.0,0.7817214131355286,1.0,-2.4636218547821045,1.1530503034591677,1.310571551322937,0.587282657623291,0.9058979153633118,0.9058979153633118,0.0,128.84518432617188,124.0,67842.71875,0.0,1390.153076171875,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.3000793457031,293.1499938964844,293.1499938964844,278.54998779296875,38001.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981875538825989,1.0,0.0,0.0,3.770161867141724,3.770187377929688,9.484475071985798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.873046875,0.0,1686.4798583984375,1895.4371337890625,0.0,2454.865966796875,0.9336000680923462,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514867424964905,0.3716491162776947,0.3364877104759216,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9289649724960328,0.4790282249450683,0.4548003077507019,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230795860290527,0.3337693512439728,0.2349571734666824,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328627347946167,0.3465343415737152,0.3304365873336792,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365683674812317,0.1521291434764862,0.6990046501159668,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850165545940399,1.0,1.0,0.7836516499519348,1.0,-2.46777892112732,1.154598355293274,1.313180685043335,0.5878182053565979,0.8477417230606079,0.8477417230606079,0.0,126.58414459228516,112.0,68157.7109375,0.0,1385.8707275390625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006547689437866,1.0,0.0,0.0,3.5526139736175537,3.552637815475464,8.421498023380991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.759765625,0.0,1457.9462890625,1895.4371337890625,0.0,2477.412841796875,0.8881698250770569,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514867424964905,0.3716491162776947,0.3364877104759216,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9289649724960328,0.4790282249450683,0.4548003077507019,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230795860290527,0.3337693512439728,0.2349571734666824,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328627347946167,0.3465343415737152,0.3304365873336792,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365683674812317,0.1521291434764862,0.6990046501159668,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850165545940399,1.0,1.0,0.7836516499519348,1.0,-2.46777892112732,1.154598355293274,1.313180685043335,0.5878182053565979,0.8477417230606079,0.8477417230606079,0.0,126.58414459228516,112.0,68157.7109375,0.0,1385.8707275390625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006547689437866,1.0,0.0,0.0,3.5526139736175537,3.552637815475464,8.421498023380991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.759765625,0.0,1457.9462890625,1895.4371337890625,0.0,2477.412841796875,0.8881698250770569,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638827204704285,0.3727621138095855,0.3369761407375335,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9459391236305236,0.4817636609077453,0.4568462669849396,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362122178077698,0.3370709717273712,0.2368954569101333,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.84522545337677,0.3485205769538879,0.3318218886852264,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457512378692627,0.1528548151254654,0.7003545761108398,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811036288738251,1.0,1.0,0.7855818867683411,1.0,-2.476433277130127,1.1583950519561768,1.3180383443832395,0.5895059704780579,0.9506369233131408,0.9506369233131408,0.0,119.7270050048828,100.0,68050.0546875,0.0,1367.83154296875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926717400550842,1.0,0.0,0.0,3.689322471618652,3.6893463134765625,9.082104952540248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7578125,0.0,1555.5771484375,1895.4371337890625,0.0,2404.622802734375,0.9117464423179626,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638827204704285,0.3727621138095855,0.3369761407375335,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9459391236305236,0.4817636609077453,0.4568462669849396,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362122178077698,0.3370709717273712,0.2368954569101333,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.84522545337677,0.3485205769538879,0.3318218886852264,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457512378692627,0.1528548151254654,0.7003545761108398,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811036288738251,1.0,1.0,0.7855818867683411,1.0,-2.476433277130127,1.1583950519561768,1.3180383443832395,0.5895059704780579,0.9506369233131408,0.9506369233131408,0.0,119.7270050048828,100.0,68050.0546875,0.0,1367.83154296875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926717400550842,1.0,0.0,0.0,3.689322471618652,3.6893463134765625,9.082104952540248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7578125,0.0,1555.5771484375,1895.4371337890625,0.0,2404.622802734375,0.9117464423179626,1.0,0.0,3.0,1.0,0.0
17674860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.880916953086853,0.3727492690086365,0.3368988037109375,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.9669082760810852,0.4835566580295563,0.4584334194660187,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537808060646057,0.3396541476249695,0.2385735809803009,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885942459106,0.3498568534851074,0.332922488451004,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587440967559814,0.1533540934324264,0.7013407945632935,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756493270397186,1.0,1.0,0.7874332666397095,1.0,-2.482776165008545,1.1610455513000488,1.321730613708496,0.5907177925109863,0.8670902252197266,0.8670902252197266,0.0,111.1317138671875,88.0,68800.796875,0.0,1339.41357421875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984969019889832,1.0,0.0,0.0,3.580495595932007,3.580519437789917,8.554203532185056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3642578125,0.0,1474.04638671875,1895.4371337890625,0.0,2457.690185546875,0.8921491503715515,1.0,0.0,3.0,1.0,0.0
17674920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.880916953086853,0.3727492690086365,0.3368988037109375,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.9669082760810852,0.4835566580295563,0.4584334194660187,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537808060646057,0.3396541476249695,0.2385735809803009,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885942459106,0.3498568534851074,0.332922488451004,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587440967559814,0.1533540934324264,0.7013407945632935,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756493270397186,1.0,1.0,0.7874332666397095,1.0,-2.482776165008545,1.1610455513000488,1.321730613708496,0.5907177925109863,0.8670902252197266,0.8670902252197266,0.0,111.1317138671875,88.0,68800.796875,0.0,1339.41357421875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984969019889832,1.0,0.0,0.0,3.580495595932007,3.580519437789917,8.554203532185056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3642578125,0.0,1474.04638671875,1895.4371337890625,0.0,2457.690185546875,0.8921491503715515,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053854942321776,0.3737595081329345,0.337160050868988,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.9911401867866516,0.4861910045146942,0.4602608680725097,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788199424743652,0.3429930210113525,0.2404409795999527,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866983652114868,0.3518118262290954,0.3341666758060455,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775469779968262,0.1541618704795837,0.7025319933891296,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692522585391998,1.0,1.0,0.7892845869064331,1.0,-2.490449905395508,1.1643860340118408,1.3260639905929563,0.5921889543533325,0.9736002683639526,0.9736002683639526,0.0,100.96135711669922,76.0,68747.8828125,0.0,1305.804931640625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922345995903015,1.0,0.0,0.0,3.730003833770752,3.73002815246582,9.283502322432468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7236328125,0.0,1597.97900390625,1895.4371337890625,0.0,2400.651123046875,0.9205684065818788,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053854942321776,0.3737595081329345,0.337160050868988,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.9911401867866516,0.4861910045146942,0.4602608680725097,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788199424743652,0.3429930210113525,0.2404409795999527,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866983652114868,0.3518118262290954,0.3341666758060455,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775469779968262,0.1541618704795837,0.7025319933891296,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692522585391998,1.0,1.0,0.7892845869064331,1.0,-2.490449905395508,1.1643860340118408,1.3260639905929563,0.5921889543533325,0.9736002683639526,0.9736002683639526,0.0,100.96135711669922,76.0,68747.8828125,0.0,1305.804931640625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922345995903015,1.0,0.0,0.0,3.730003833770752,3.73002815246582,9.283502322432468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7236328125,0.0,1597.97900390625,1895.4371337890625,0.0,2400.651123046875,0.9205684065818788,1.0,0.0,3.0,1.0,0.0
17675100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191765189170836,0.3737823367118835,0.3372902870178222,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9990000128746032,0.4871803522109985,0.4582855403423309,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921637535095215,0.3443441987037658,0.2413984984159469,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996026515960693,0.3525075316429138,0.3348298668861389,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875866055488586,0.1544591039419174,0.7034045457839966,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656685590744018,1.0,1.0,0.7902102470397949,1.0,-2.489889144897461,1.1637707948684692,1.3261184692382812,0.592218816280365,0.8770902156829834,0.8770902156829834,0.0,96.27449035644533,76.0,69638.328125,0.0,1285.9185791015625,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978121042251587,1.0,0.0,0.0,3.713648557662964,3.7136733531951904,9.202268529406864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.244140625,0.0,1610.37158203125,1895.4371337890625,0.0,2451.43896484375,0.9177733063697816,1.0,0.0,3.0,1.0,0.0
17675160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292562007904052,0.3735639750957489,0.3370101451873779,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.9990000128746032,0.4889180660247803,0.4452889859676361,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.902012825012207,0.3455109596252441,0.2421401143074035,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.90915846824646,0.3529881238937378,0.335209310054779,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948177814483643,0.1546260118484497,0.7037427425384521,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613014459609985,1.0,1.0,0.7911463975906372,1.0,-2.477065324783325,1.157212734222412,1.319852590560913,0.588428795337677,0.8627634048461914,0.8627634048461914,0.0,92.7032241821289,64.0,69077.5859375,0.0,1254.5286865234375,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984191179275513,1.0,0.0,0.0,3.615305423736572,3.6153295040130615,8.721340805095679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4482421875,0.0,1517.5655517578125,1895.4371337890625,0.0,2456.980224609375,0.900006890296936,1.0,0.0,3.0,1.0,0.0
17675220,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546440839767456,0.3742937743663788,0.3371549844741821,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9990000128746032,0.4968115389347076,0.4148502349853515,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487001657485962,0.2440083026885986,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469090938568,0.3546761572360992,0.3363499939441681,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127452492713928,0.1553103923797607,0.7050580978393555,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511415958404541,1.0,1.0,0.7930186986923218,1.0,-2.445868015289306,1.141298770904541,1.3045692443847656,0.579644501209259,0.9364116191864014,0.9364116191864014,0.0,84.71232604980469,82.0,67953.5859375,0.0,1184.0289306640625,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901630401611328,1.0,0.0,0.0,3.712772846221924,3.712797164916992,9.197928534376842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6787109375,0.0,1589.5408935546875,1895.4371337890625,0.0,2381.849853515625,0.9174733757972716,1.0,0.0,3.0,1.0,0.0
17675280,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546440839767456,0.3742937743663788,0.3371549844741821,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9990000128746032,0.4968115389347076,0.4148502349853515,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487001657485962,0.2440083026885986,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469090938568,0.3546761572360992,0.3363499939441681,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127452492713928,0.1553103923797607,0.7050580978393555,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511415958404541,1.0,1.0,0.7930186986923218,1.0,-2.445868015289306,1.141298770904541,1.3045692443847656,0.579644501209259,0.9364116191864014,0.9364116191864014,0.0,84.71232604980469,82.0,67953.5859375,0.0,1184.0289306640625,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901630401611328,1.0,0.0,0.0,3.712772846221924,3.712797164916992,9.197928534376842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6787109375,0.0,1589.5408935546875,1895.4371337890625,0.0,2381.849853515625,0.9174733757972716,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598742127418518,0.3741865456104278,0.3371681571006775,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.9990000128746032,0.5054501891136169,0.4085277915000915,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154044151306,0.3513543307781219,0.2458939105272293,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422552585601808,0.3558523058891296,0.3375245928764343,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171468138694763,0.1558798998594284,0.707517147064209,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508221447467804,1.0,1.0,0.7948909997940063,1.0,-2.4448790550231934,1.140445590019226,1.3044335842132568,0.5785107612609863,0.8557468056678772,0.8557468056678772,0.0,83.26872253417969,100.0,68212.140625,0.0,1176.8802490234375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932299971580505,1.0,0.0,0.0,3.5453908443450928,3.545414447784424,8.387287380173802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.08203125,0.0,1442.342529296875,1895.4371337890625,0.0,2409.697265625,0.8854449987411499,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598742127418518,0.3741865456104278,0.3371681571006775,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.9990000128746032,0.5054501891136169,0.4085277915000915,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154044151306,0.3513543307781219,0.2458939105272293,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422552585601808,0.3558523058891296,0.3375245928764343,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171468138694763,0.1558798998594284,0.707517147064209,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508221447467804,1.0,1.0,0.7948909997940063,1.0,-2.4448790550231934,1.140445590019226,1.3044335842132568,0.5785107612609863,0.8557468056678772,0.8557468056678772,0.0,83.26872253417969,100.0,68212.140625,0.0,1176.8802490234375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932299971580505,1.0,0.0,0.0,3.5453908443450928,3.545414447784424,8.387287380173802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.08203125,0.0,1442.342529296875,1895.4371337890625,0.0,2409.697265625,0.8854449987411499,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950373113155365,0.3752857744693756,0.3380039632320404,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.9990000128746032,0.511520504951477,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299273490905762,0.354944497346878,0.248309388756752,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332380294799804,0.3578056395053863,0.3392774164676666,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114941477775574,0.1568380296230316,0.7118542194366455,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573886096477508,1.0,1.0,0.7959882020950317,1.0,-2.47112250328064,1.1532135009765625,1.3179090023040771,0.5849847793579102,0.9752673506736756,0.9752673506736756,0.0,86.86607360839844,118.0,68599.1171875,0.0,1222.8253173828125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865497469902039,1.0,0.0,0.0,3.708639621734619,3.708663463592529,9.177460924547632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1748046875,0.0,1571.1551513671875,1895.4371337890625,0.0,2349.14111328125,0.915626049041748,1.0,0.0,3.0,1.0,0.0
