time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950373113155365,0.3752857744693756,0.3380039632320404,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.9990000128746032,0.511520504951477,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299273490905762,0.354944497346878,0.248309388756752,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332380294799804,0.3578056395053863,0.3392774164676666,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114941477775574,0.1568380296230316,0.7118542194366455,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573886096477508,1.0,1.0,0.7959882020950317,1.0,-2.47112250328064,1.1532135009765625,1.3179090023040771,0.5849847793579102,0.9752673506736756,0.9752673506736756,0.0,86.86607360839844,118.0,68599.1171875,0.0,1222.8253173828125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865497469902039,1.0,0.0,0.0,3.708639621734619,3.708663463592529,9.177460924547632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1748046875,0.0,1571.1551513671875,1895.4371337890625,0.0,2349.14111328125,0.915626049041748,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284945726394652,0.3752087950706482,0.3384662270545959,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.9990000128746032,0.5126421451568604,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111217260360718,0.3578142821788788,0.250635027885437,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678062915802,0.3590201735496521,0.3408904671669006,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975980401039124,0.1574255526065826,0.716274619102478,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689920544624328,1.0,1.0,0.7970854043960571,1.0,-2.5142767429351807,1.174329400062561,1.33994722366333,0.5960738658905029,0.9036492109298706,0.9036492109298706,0.0,94.5481948852539,121.0,70415.7890625,0.0,1307.91015625,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655817985535,1.0,0.0,0.0,3.6696484088897705,3.669672727584839,8.985498993752117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.73046875,0.0,1560.2738037109375,1895.4371337890625,0.0,2426.399658203125,0.9107656478881836,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284945726394652,0.3752087950706482,0.3384662270545959,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.9990000128746032,0.5126421451568604,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111217260360718,0.3578142821788788,0.250635027885437,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678062915802,0.3590201735496521,0.3408904671669006,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975980401039124,0.1574255526065826,0.716274619102478,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689920544624328,1.0,1.0,0.7970854043960571,1.0,-2.5142767429351807,1.174329400062561,1.33994722366333,0.5960738658905029,0.9036492109298706,0.9036492109298706,0.0,94.5481948852539,121.0,70415.7890625,0.0,1307.91015625,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655817985535,1.0,0.0,0.0,3.6696484088897705,3.669672727584839,8.985498993752117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.73046875,0.0,1560.2738037109375,1895.4371337890625,0.0,2426.399658203125,0.9107656478881836,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189773797988892,0.3755805194377899,0.3386577367782593,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.9990000128746032,0.5121028423309326,0.4604571461677551,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037502408027648,0.3595618605613708,0.2517896592617035,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.904410719871521,0.3598400950431824,0.3416163027286529,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915079951286316,0.1577466577291488,0.718021035194397,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739136397838592,1.0,1.0,0.7976340055465698,1.0,-2.5336546897888184,1.183764100074768,1.3498905897140503,0.6011817455291748,1.0,1.0,0.0,98.17343139648438,121.0,70335.375,0.0,1347.75732421875,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915576696395874,1.0,0.0,0.0,3.749407768249512,3.74943208694458,9.38034077080374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1142578125,0.0,1620.496337890625,1895.4371337890625,0.0,2394.50341796875,0.9266587495803832,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119316339492798,0.3761488199234009,0.3392226696014404,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.9990000128746032,0.5114781260490417,0.470645010471344,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986504673957825,0.36147141456604,0.2531620860099792,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898501992225647,0.3608223795890808,0.3425962030887604,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868563890457153,0.1581293791532516,0.7201383709907532,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785095453262329,1.0,1.0,0.7989899516105652,1.0,-2.551945686340332,1.1924947500228882,1.3594509363174438,0.605739176273346,1.0,1.0,0.0,101.3115463256836,124.0,70892.921875,0.0,1384.658447265625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,32833.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922295928001404,1.0,0.0,0.0,3.817420244216919,3.8174452781677246,9.723737548483768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8359375,0.0,1702.754150390625,1895.4371337890625,0.0,2400.605224609375,0.9405370950698853,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963674902915955,0.3758610486984253,0.3396001756191253,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.9942131042480468,0.508847713470459,0.4829962253570556,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862137198448181,0.3642502725124359,0.2555057108402252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846049904823303,0.3618437945842743,0.3441008031368255,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758543252944946,0.1583995372056961,0.7233060002326965,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.486330896615982,1.0,1.0,0.8017018437385559,1.0,-2.5753321647644043,1.2033360004425049,1.3719961643218994,0.6116270422935486,0.941281259059906,0.941281259059906,0.0,108.3095245361328,127.0,72628.078125,0.0,1445.847412109375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995953559875,1.0,0.0,0.0,3.828795194625856,3.8288209438323975,9.7817724054039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9111328125,0.0,1742.495361328125,1895.4371337890625,0.0,2487.89013671875,0.9452943801879884,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963674902915955,0.3758610486984253,0.3396001756191253,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.9942131042480468,0.508847713470459,0.4829962253570556,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862137198448181,0.3642502725124359,0.2555057108402252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846049904823303,0.3618437945842743,0.3441008031368255,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758543252944946,0.1583995372056961,0.7233060002326965,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.486330896615982,1.0,1.0,0.8017018437385559,1.0,-2.5753321647644043,1.2033360004425049,1.3719961643218994,0.6116270422935486,0.941281259059906,0.941281259059906,0.0,108.3095245361328,127.0,72628.078125,0.0,1445.847412109375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995953559875,1.0,0.0,0.0,3.828795194625856,3.8288209438323975,9.7817724054039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9111328125,0.0,1742.495361328125,1895.4371337890625,0.0,2487.89013671875,0.9452943801879884,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797537684440613,0.3751050233840942,0.3391317129135132,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9788967370986938,0.5077172517776489,0.4816247224807739,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724376559257507,0.3666379153728485,0.2573444545269012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694268465042114,0.3623422980308532,0.3448591530323028,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636798977851868,0.1582856178283691,0.7242969870567322,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917441010475158,1.0,1.0,0.8044137954711914,1.0,-2.577798128128052,1.2039272785186768,1.3738707304000854,0.6115862727165222,0.8631579875946045,0.8631579875946045,0.0,115.7427749633789,130.0,72899.453125,0.0,1481.550537109375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777617454529,1.0,0.0,0.0,3.632334709167481,3.632359266281128,8.803695550341217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.548828125,0.0,1543.0164794921875,1895.4371337890625,0.0,2526.20263671875,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797537684440613,0.3751050233840942,0.3391317129135132,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9788967370986938,0.5077172517776489,0.4816247224807739,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724376559257507,0.3666379153728485,0.2573444545269012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694268465042114,0.3623422980308532,0.3448591530323028,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636798977851868,0.1582856178283691,0.7242969870567322,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917441010475158,1.0,1.0,0.8044137954711914,1.0,-2.577798128128052,1.2039272785186768,1.3738707304000854,0.6115862727165222,0.8631579875946045,0.8631579875946045,0.0,115.7427749633789,130.0,72899.453125,0.0,1481.550537109375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777617454529,1.0,0.0,0.0,3.632334709167481,3.632359266281128,8.803695550341217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.548828125,0.0,1543.0164794921875,1895.4371337890625,0.0,2526.20263671875,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712389469146729,0.3758687674999237,0.3397115767002105,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9703104496002196,0.5092161893844604,0.4827209711074829,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113117218018,0.370209276676178,0.2597842216491699,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618089556694031,0.3638737499713897,0.3462519943714142,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573923826217651,0.1586650907993316,0.7262565493583679,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962356090545654,1.0,1.0,0.8068403005599976,1.0,-2.586763858795166,1.2078111171722412,1.3789527416229248,0.6133367419242859,0.966977596282959,0.966977596282959,0.0,120.60855102539062,133.0,72671.984375,0.0,1514.9854736328125,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995458841323853,1.0,0.0,0.0,3.755730390548706,3.7557551860809326,9.412004260411776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.841796875,0.0,1633.96337890625,1895.4371337890625,0.0,2467.273681640625,0.926929771900177,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712389469146729,0.3758687674999237,0.3397115767002105,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9703104496002196,0.5092161893844604,0.4827209711074829,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113117218018,0.370209276676178,0.2597842216491699,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618089556694031,0.3638737499713897,0.3462519943714142,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573923826217651,0.1586650907993316,0.7262565493583679,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962356090545654,1.0,1.0,0.8068403005599976,1.0,-2.586763858795166,1.2078111171722412,1.3789527416229248,0.6133367419242859,0.966977596282959,0.966977596282959,0.0,120.60855102539062,133.0,72671.984375,0.0,1514.9854736328125,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995458841323853,1.0,0.0,0.0,3.755730390548706,3.7557551860809326,9.412004260411776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.841796875,0.0,1633.96337890625,1895.4371337890625,0.0,2467.273681640625,0.926929771900177,1.0,0.0,3.0,1.0,0.0
17676180,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638817667961121,0.3755200803279876,0.339819997549057,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9628567695617676,0.5101649165153503,0.4839667379856109,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613731265068054,0.3730029463768005,0.2619940340518951,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555180430412292,0.3647388219833374,0.3474259972572326,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652265191078186,0.1587990373373031,0.7280498147010803,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001780390739441,1.0,1.0,0.8092668652534485,1.0,-2.5946171283721924,1.2111209630966189,1.3834961652755735,0.6149531602859497,0.8797910809516907,0.8797910809516907,0.0,124.95392608642578,136.0,73386.0234375,0.0,1544.8145751953125,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054894208908081,1.0,0.0,0.0,3.649961471557617,3.6499860286712646,8.889347213880683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.275390625,0.0,1550.405029296875,1895.4371337890625,0.0,2521.71875,0.9075031280517578,1.0,0.0,3.0,1.0,0.0
17676240,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638817667961121,0.3755200803279876,0.339819997549057,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9628567695617676,0.5101649165153503,0.4839667379856109,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613731265068054,0.3730029463768005,0.2619940340518951,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555180430412292,0.3647388219833374,0.3474259972572326,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652265191078186,0.1587990373373031,0.7280498147010803,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001780390739441,1.0,1.0,0.8092668652534485,1.0,-2.5946171283721924,1.2111209630966189,1.3834961652755735,0.6149531602859497,0.8797910809516907,0.8797910809516907,0.0,124.95392608642578,136.0,73386.0234375,0.0,1544.8145751953125,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054894208908081,1.0,0.0,0.0,3.649961471557617,3.6499860286712646,8.889347213880683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.275390625,0.0,1550.405029296875,1895.4371337890625,0.0,2521.71875,0.9075031280517578,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608134388923645,0.3757931590080261,0.3398816883563995,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.9596828818321228,0.5110746026039124,0.4846422970294952,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594767451286316,0.3747512102127075,0.2631087601184845,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529208898544312,0.3654296398162842,0.3479763269424438,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501207947731018,0.1589779406785965,0.7288091778755188,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019757151603699,1.0,1.0,0.8104801177978516,1.0,-2.598411798477173,1.212728500366211,1.385683298110962,0.6156669855117798,0.9704490303993224,0.9704490303993224,0.0,126.87976837158205,136.0,72871.4375,0.0,1558.5234375,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007949590682983,1.0,0.0,0.0,3.707507610321045,3.707531690597534,9.1718590056189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.623046875,0.0,1580.894287109375,1895.4371337890625,0.0,2478.695556640625,0.9183780550956726,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588225245475769,0.3761956989765167,0.3402928709983825,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.9576241374015808,0.5121462345123291,0.4856801927089691,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585735559463501,0.3766185641288757,0.2644387483596802,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512833714485168,0.3662456572055816,0.3487787246704101,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487409472465515,0.1592389941215515,0.7301371097564697,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038023591041565,1.0,1.0,0.8115825057029724,1.0,-2.604309320449829,1.2153931856155396,1.388916015625,0.6169942021369934,0.9876510500907898,0.9876510500907898,0.0,128.4618682861328,139.0,73217.9375,0.0,1573.6385498046875,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003670573234558,1.0,0.0,0.0,3.784881114959717,3.784905910491944,9.558676765664131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1845703125,0.0,1664.45068359375,1895.4371337890625,0.0,2474.78173828125,0.9333263635635376,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533328771591187,0.3757228255271911,0.3402810394763946,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.951836347579956,0.5131316184997559,0.4870193898677826,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006705284118,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846768856048584,0.3670004606246948,0.3498450219631195,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450808644294739,0.159366026520729,0.7318514585494995,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072024464607239,1.0,1.0,0.8137872219085693,1.0,-2.611889839172364,1.2186241149902344,1.3932658433914185,0.618644118309021,0.8888380527496338,0.8888380527496338,0.0,132.10655212402344,142.0,73984.046875,0.0,1600.3271484375,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.692572116851807,3.692596912384033,9.098111490857264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.388671875,0.0,1597.82421875,1895.4371337890625,0.0,2534.544677734375,0.9168584942817688,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533328771591187,0.3757228255271911,0.3402810394763946,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.951836347579956,0.5131316184997559,0.4870193898677826,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006705284118,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846768856048584,0.3670004606246948,0.3498450219631195,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450808644294739,0.159366026520729,0.7318514585494995,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072024464607239,1.0,1.0,0.8137872219085693,1.0,-2.611889839172364,1.2186241149902344,1.3932658433914185,0.618644118309021,0.8888380527496338,0.8888380527496338,0.0,132.10655212402344,142.0,73984.046875,0.0,1600.3271484375,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.692572116851807,3.692596912384033,9.098111490857264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.388671875,0.0,1597.82421875,1895.4371337890625,0.0,2534.544677734375,0.9168584942817688,1.0,0.0,3.0,1.0,0.0
17676540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493354916572571,0.3763476014137268,0.3406615853309631,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.9475420713424684,0.5150806307792664,0.4886768460273742,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656409263611,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435084223747253,0.3684261441230774,0.3510847687721252,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642360508441925,0.1597893387079239,0.7337655425071716,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104643106460571,1.0,1.0,0.815991997718811,1.0,-2.6210622787475586,1.2226736545562744,1.3983885049819946,0.6206116676330566,0.9996232390403748,0.9996232390403748,0.0,135.21560668945312,130.0,73749.765625,0.0,1627.0113525390625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822198152542114,3.822223424911499,9.748093816597247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.875,0.0,1709.83984375,1895.4371337890625,0.0,2488.95703125,0.9417087435722352,1.0,0.0,3.0,1.0,0.0
17676600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493354916572571,0.3763476014137268,0.3406615853309631,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.9475420713424684,0.5150806307792664,0.4886768460273742,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656409263611,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435084223747253,0.3684261441230774,0.3510847687721252,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642360508441925,0.1597893387079239,0.7337655425071716,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104643106460571,1.0,1.0,0.815991997718811,1.0,-2.6210622787475586,1.2226736545562744,1.3983885049819946,0.6206116676330566,0.9996232390403748,0.9996232390403748,0.0,135.21560668945312,130.0,73749.765625,0.0,1627.0113525390625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822198152542114,3.822223424911499,9.748093816597247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.875,0.0,1709.83984375,1895.4371337890625,0.0,2488.95703125,0.9417087435722352,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533149361610413,0.3758554458618164,0.3404052555561065,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9536141753196716,0.5160027146339417,0.4897345900535583,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055936336517,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.848207950592041,0.3691228032112121,0.3518562614917755,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456971764564514,0.1599154621362686,0.7343131303787231,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089758038520813,1.0,1.0,0.8182799220085144,1.0,-2.62609601020813,1.2246307134628296,1.4014652967453003,0.621638834476471,0.8942077159881592,0.8942077159881592,0.0,132.67486572265625,118.0,74461.1328125,0.0,1622.710205078125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.72879958152771,3.728824615478516,9.277508183913596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.33203125,0.0,1640.67919921875,1895.4371337890625,0.0,2548.862060546875,0.9249517917633056,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533149361610413,0.3758554458618164,0.3404052555561065,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9536141753196716,0.5160027146339417,0.4897345900535583,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055936336517,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.848207950592041,0.3691228032112121,0.3518562614917755,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456971764564514,0.1599154621362686,0.7343131303787231,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089758038520813,1.0,1.0,0.8182799220085144,1.0,-2.62609601020813,1.2246307134628296,1.4014652967453003,0.621638834476471,0.8942077159881592,0.8942077159881592,0.0,132.67486572265625,118.0,74461.1328125,0.0,1622.710205078125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.72879958152771,3.728824615478516,9.277508183913596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.33203125,0.0,1640.67919921875,1895.4371337890625,0.0,2548.862060546875,0.9249517917633056,1.0,0.0,3.0,1.0,0.0
17676780,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650253415107727,0.3765431344509125,0.3404489755630493,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9681994915008544,0.5179128050804138,0.490948349237442,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104561328888,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603532910346985,0.3705570697784424,0.352695494890213,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546977758407593,0.1604053527116775,0.7346013784408569,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741864204407,1.0,1.0,0.820567786693573,1.0,-2.6316463947296143,1.2268810272216797,1.4047653675079346,0.6226761937141418,1.0,1.0,0.0,125.88055419921876,106.0,74070.6328125,0.0,1600.0423583984375,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033195734024048,1.0,0.0,0.0,3.846513748168945,3.846539258956909,9.872517239273293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4228515625,0.0,1741.831787109375,1895.4371337890625,0.0,2501.814208984375,0.9473934769630432,1.0,0.0,3.0,1.0,0.0
17676840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650253415107727,0.3765431344509125,0.3404489755630493,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9681994915008544,0.5179128050804138,0.490948349237442,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104561328888,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603532910346985,0.3705570697784424,0.352695494890213,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546977758407593,0.1604053527116775,0.7346013784408569,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741864204407,1.0,1.0,0.820567786693573,1.0,-2.6316463947296143,1.2268810272216797,1.4047653675079346,0.6226761937141418,1.0,1.0,0.0,125.88055419921876,106.0,74070.6328125,0.0,1600.0423583984375,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033195734024048,1.0,0.0,0.0,3.846513748168945,3.846539258956909,9.872517239273293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4228515625,0.0,1741.831787109375,1895.4371337890625,0.0,2501.814208984375,0.9473934769630432,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731353878974915,0.3764473497867584,0.3404772579669952,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.9771817326545716,0.5184851884841919,0.4915824830532074,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838682174682617,0.3912891745567322,0.2745160162448883,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687013387680054,0.3710212111473083,0.3531500101089477,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610062718391418,0.1605736762285232,0.7349041700363159,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024166703224182,1.0,1.0,0.8217117190361023,1.0,-2.63472056388855,1.228136658668518,1.4065840244293213,0.6233628988265991,0.9053877592086792,0.9053877592086792,0.0,121.6126708984375,106.0,75012.5703125,0.0,1585.17236328125,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086617588996887,1.0,0.0,0.0,3.830195903778076,3.830221652984619,9.788930128706852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9423828125,0.0,1749.3275146484375,1895.4371337890625,0.0,2550.874755859375,0.9442593455314636,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815209865570068,0.3761629462242126,0.3400658965110779,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.9857369065284728,0.518820583820343,0.4917614459991455,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937826156616211,0.3927232623100281,0.2753863930702209,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774612545967102,0.3713094592094421,0.353277713060379,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676537394523621,0.1606560051441192,0.7345341444015503,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994622766971588,1.0,1.0,0.822826623916626,1.0,-2.6351983547210693,1.228122591972351,1.4070757627487185,0.6233513951301575,0.8967717289924622,0.8967717289924622,0.0,117.2557373046875,94.0,74734.4765625,0.0,1566.26513671875,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095976710319519,1.0,0.0,0.0,3.7500698566436768,3.7500953674316406,9.383654742123326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.84765625,0.0,1666.6181640625,1895.4371337890625,0.0,2559.48876953125,0.9297084808349608,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014418721199036,0.376912921667099,0.3401223719120025,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.9990000128746032,0.5209270715713501,0.48737832903862,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175665974617004,0.3966755270957947,0.2776897549629211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979049324989319,0.3727708458900451,0.3540912568569183,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833219528198242,0.1612433344125747,0.7350180149078369,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351606845855,1.0,1.0,0.8250563740730286,1.0,-2.630854368209839,1.2253633737564087,1.4054911136627195,0.622463047504425,1.0,1.0,0.0,108.32852935791016,82.0,74131.1484375,0.0,1522.2236328125,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.8599257469177246,3.859951257705689,9.941483085640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4091796875,0.0,1760.2960205078125,1895.4371337890625,0.0,2511.81884765625,0.9505965113639832,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014418721199036,0.376912921667099,0.3401223719120025,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.9990000128746032,0.5209270715713501,0.48737832903862,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175665974617004,0.3966755270957947,0.2776897549629211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979049324989319,0.3727708458900451,0.3540912568569183,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833219528198242,0.1612433344125747,0.7350180149078369,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351606845855,1.0,1.0,0.8250563740730286,1.0,-2.630854368209839,1.2253633737564087,1.4054911136627195,0.622463047504425,1.0,1.0,0.0,108.32852935791016,82.0,74131.1484375,0.0,1522.2236328125,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.8599257469177246,3.859951257705689,9.941483085640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4091796875,0.0,1760.2960205078125,1895.4371337890625,0.0,2511.81884765625,0.9505965113639832,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202924370765686,0.3763706386089325,0.3397000432014465,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9990000128746032,0.5256189703941345,0.4601677358150482,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.3996271193027496,0.2797337472438812,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172274470329284,0.3733707964420318,0.3546371161937713,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974961161613464,0.1614319533109665,0.7351713180541992,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395978927612,1.0,1.0,0.8272861838340759,1.0,-2.604450464248657,1.2119210958480835,1.3925292491912842,0.6149249076843262,0.874639630317688,0.874639630317688,0.0,100.53398895263672,70.0,73860.703125,0.0,1449.8238525390625,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701004981995,1.0,0.0,0.0,3.7155604362487793,3.715585708618164,9.211746032633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4345703125,0.0,1636.5223388671875,1895.4371337890625,0.0,2557.393798828125,0.922932267189026,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202924370765686,0.3763706386089325,0.3397000432014465,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9990000128746032,0.5256189703941345,0.4601677358150482,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.3996271193027496,0.2797337472438812,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172274470329284,0.3733707964420318,0.3546371161937713,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974961161613464,0.1614319533109665,0.7351713180541992,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395978927612,1.0,1.0,0.8272861838340759,1.0,-2.604450464248657,1.2119210958480835,1.3925292491912842,0.6149249076843262,0.874639630317688,0.874639630317688,0.0,100.53398895263672,70.0,73860.703125,0.0,1449.8238525390625,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701004981995,1.0,0.0,0.0,3.7155604362487793,3.715585708618164,9.211746032633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4345703125,0.0,1636.5223388671875,1895.4371337890625,0.0,2557.393798828125,0.922932267189026,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458903074264526,0.3769219219684601,0.3396440148353576,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.9990000128746032,0.5348440408706665,0.4285086989402771,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034943580627441,0.2820239961147308,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435669779777528,0.3746416866779327,0.3553341627120971,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150784730911255,0.1619492173194885,0.7355270981788635,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.8290247917175293,1.0,-2.570362091064453,1.1947216987609863,1.3756403923034668,0.6057668924331665,0.9445459842681884,0.9445459842681884,0.0,91.88050079345705,88.0,72326.8046875,0.0,1367.1015625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572507858277,3.782597780227661,9.547019317324157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.29296875,0.0,1676.765380859375,1895.4371337890625,0.0,2485.0546875,0.933737814426422,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458903074264526,0.3769219219684601,0.3396440148353576,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.9990000128746032,0.5348440408706665,0.4285086989402771,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034943580627441,0.2820239961147308,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435669779777528,0.3746416866779327,0.3553341627120971,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150784730911255,0.1619492173194885,0.7355270981788635,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.8290247917175293,1.0,-2.570362091064453,1.1947216987609863,1.3756403923034668,0.6057668924331665,0.9445459842681884,0.9445459842681884,0.0,91.88050079345705,88.0,72326.8046875,0.0,1367.1015625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572507858277,3.782597780227661,9.547019317324157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.29296875,0.0,1676.765380859375,1895.4371337890625,0.0,2485.0546875,0.933737814426422,1.0,0.0,3.0,1.0,0.0
