time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516772627830504,0.3766576945781708,0.339501142501831,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.9990000128746032,0.5440616011619568,0.4213349223136902,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067601859569549,0.2843303382396698,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503085613250732,0.3754076957702636,0.3561112880706787,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342183113098,0.162395492196083,0.7373476624488831,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307634592056274,1.0,-2.5674214363098145,1.1929693222045898,1.3744521141052246,0.6045432090759277,0.863361120223999,0.863361120223999,0.0,90.1466064453125,108.0,72355.9609375,0.0,1355.76123046875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124473571777,3.6051485538482666,8.672290050526499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5048828125,0.0,1508.7479248046875,1895.4371337890625,0.0,2511.677001953125,0.8988237977027893,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516772627830504,0.3766576945781708,0.339501142501831,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.9990000128746032,0.5440616011619568,0.4213349223136902,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067601859569549,0.2843303382396698,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503085613250732,0.3754076957702636,0.3561112880706787,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342183113098,0.162395492196083,0.7373476624488831,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307634592056274,1.0,-2.5674214363098145,1.1929693222045898,1.3744521141052246,0.6045432090759277,0.863361120223999,0.863361120223999,0.0,90.1466064453125,108.0,72355.9609375,0.0,1355.76123046875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124473571777,3.6051485538482666,8.672290050526499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5048828125,0.0,1508.7479248046875,1895.4371337890625,0.0,2511.677001953125,0.8988237977027893,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478450417518616,0.3770692050457001,0.3396621644496918,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.9990000128746032,0.5476475358009338,0.4261701107025146,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812280654908,0.4088599383831024,0.2856557965278625,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946838080883026,0.3761405646800995,0.3566624820232391,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174097895622253,0.1627930253744125,0.7389153838157654,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161733150482,1.0,1.0,0.8316327929496765,1.0,-2.5775485038757324,1.1977877616882324,1.3797607421875,0.607109546661377,0.9563918113708496,0.9563918113708496,0.0,91.58238983154295,108.0,71971.734375,0.0,1375.0748291015625,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799068033695221,1.0,0.0,0.0,3.665047645568848,3.6650712490081774,8.962982178672974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.40625,0.0,1534.702392578125,1895.4371337890625,0.0,2462.9072265625,0.9092741012573242,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411774277687072,0.3775896728038788,0.3402087092399597,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.9990000128746032,0.5502514243125916,0.4349264502525329,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691638946533204,0.4110670089721679,0.2872440814971924,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404466152191162,0.3769978582859039,0.3575277030467987,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134320735931396,0.1632651537656784,0.7413254380226135,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791228175163269,1.0,1.0,0.832427442073822,1.0,-2.594559669494629,1.2059975862503052,1.3885620832443235,0.6115788817405701,0.981961190700531,0.981961190700531,0.0,94.17472076416016,128.0,72561.9609375,0.0,1408.6253662109375,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986971735954285,1.0,0.0,0.0,3.750288009643554,3.750312566757202,9.384746704199642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.0009765625,0.0,1622.310791015625,1895.4371337890625,0.0,2459.51953125,0.9254879951477052,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178181886672974,0.3773588836193084,0.3405536413192749,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93560791015625,0.9990000128746032,0.5509513020515442,0.4645553231239319,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502774477005004,0.4144494831562042,0.2899775803089142,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180148839950562,0.3778376281261444,0.3588192760944366,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985819339752197,0.1637444198131561,0.7454410195350647,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.8340167999267578,1.0,-2.640345573425293,1.2281800508499146,1.412165641784668,0.6237936615943909,0.9116844534873962,0.9116844534873962,0.0,102.87513732910156,148.0,74314.5390625,0.0,1508.7086181640625,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.7091777324676514,3.709202289581299,9.18012403872126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.876953125,0.0,1605.6234130859375,1895.4371337890625,0.0,2536.646240234375,0.9196293354034424,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178181886672974,0.3773588836193084,0.3405536413192749,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93560791015625,0.9990000128746032,0.5509513020515442,0.4645553231239319,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502774477005004,0.4144494831562042,0.2899775803089142,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180148839950562,0.3778376281261444,0.3588192760944366,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985819339752197,0.1637444198131561,0.7454410195350647,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.8340167999267578,1.0,-2.640345573425293,1.2281800508499146,1.412165641784668,0.6237936615943909,0.9116844534873962,0.9116844534873962,0.0,102.87513732910156,148.0,74314.5390625,0.0,1508.7086181640625,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.7091777324676514,3.709202289581299,9.18012403872126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.876953125,0.0,1605.6234130859375,1895.4371337890625,0.0,2536.646240234375,0.9196293354034424,1.0,0.0,3.0,1.0,0.0
17677740,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914116621017456,0.3773359656333923,0.3408223986625671,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.9990000128746032,0.5470230579376221,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239611625671388,0.417998731136322,0.2926785945892334,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923371434211731,0.378711074590683,0.3599891662597656,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794318556785583,0.164041519165039,0.7487950325012207,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356060981750488,1.0,-2.697399616241455,1.2558934688568115,1.4415061473846436,0.6390745043754578,0.9223630428314208,0.9223630428314208,0.0,115.23961639404295,168.0,75797.2109375,0.0,1644.994384765625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.705406427383423,3.7054309844970703,9.161466323348576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8232421875,0.0,1594.3258056640625,1895.4371337890625,0.0,2573.4619140625,0.9181257486343384,1.0,0.0,3.0,1.0,0.0
17677800,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914116621017456,0.3773359656333923,0.3408223986625671,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.9990000128746032,0.5470230579376221,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239611625671388,0.417998731136322,0.2926785945892334,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923371434211731,0.378711074590683,0.3599891662597656,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794318556785583,0.164041519165039,0.7487950325012207,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356060981750488,1.0,-2.697399616241455,1.2558934688568115,1.4415061473846436,0.6390745043754578,0.9223630428314208,0.9223630428314208,0.0,115.23961639404295,168.0,75797.2109375,0.0,1644.994384765625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.705406427383423,3.7054309844970703,9.161466323348576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8232421875,0.0,1594.3258056640625,1895.4371337890625,0.0,2573.4619140625,0.9181257486343384,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556187152862549,0.3773364126682281,0.3416042625904083,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.9717288017272948,0.5417808890342712,0.5149581432342529,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949896812439,0.4215565323829651,0.295748770236969,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570887446403503,0.3795924782752991,0.3616199791431427,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521580815315247,0.1641483455896377,0.753182590007782,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390230536460876,1.0,-2.72119140625,1.2668416500091553,1.4543497562408447,0.6454212069511414,0.9357357621192932,0.9357357621192932,0.0,135.2872772216797,188.0,76563.15625,0.0,1772.885498046875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426179885864,1.0,0.0,0.0,3.756006002426148,3.756031036376953,9.413386123924284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.341796875,0.0,1647.5325927734375,1895.4371337890625,0.0,2603.240478515625,0.9282010197639464,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556187152862549,0.3773364126682281,0.3416042625904083,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.9717288017272948,0.5417808890342712,0.5149581432342529,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949896812439,0.4215565323829651,0.295748770236969,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570887446403503,0.3795924782752991,0.3616199791431427,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521580815315247,0.1641483455896377,0.753182590007782,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390230536460876,1.0,-2.72119140625,1.2668416500091553,1.4543497562408447,0.6454212069511414,0.9357357621192932,0.9357357621192932,0.0,135.2872772216797,188.0,76563.15625,0.0,1772.885498046875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426179885864,1.0,0.0,0.0,3.756006002426148,3.756031036376953,9.413386123924284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.341796875,0.0,1647.5325927734375,1895.4371337890625,0.0,2603.240478515625,0.9282010197639464,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269121050834656,0.3770118355751037,0.3421515822410583,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9331422448158264,0.5398224592208862,0.5133658647537231,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248464703559875,0.2986759543418884,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288987278938293,0.3802312612533569,0.3630966246128082,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305961608886719,0.1640696227550506,0.7569321990013123,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424400091171265,1.0,-2.7303619384765625,1.2705787420272827,1.4597833156585691,0.6479419469833374,0.9396979808807372,0.9396979808807372,0.0,156.9895477294922,191.0,76851.6484375,0.0,1887.2554931640625,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321018218994,1.0,0.0,0.0,3.777947425842285,3.77797269821167,9.52368736761855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3896484375,0.0,1675.55517578125,1895.4371337890625,0.0,2621.622802734375,0.9335101842880248,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269121050834656,0.3770118355751037,0.3421515822410583,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9331422448158264,0.5398224592208862,0.5133658647537231,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248464703559875,0.2986759543418884,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288987278938293,0.3802312612533569,0.3630966246128082,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305961608886719,0.1640696227550506,0.7569321990013123,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424400091171265,1.0,-2.7303619384765625,1.2705787420272827,1.4597833156585691,0.6479419469833374,0.9396979808807372,0.9396979808807372,0.0,156.9895477294922,191.0,76851.6484375,0.0,1887.2554931640625,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321018218994,1.0,0.0,0.0,3.777947425842285,3.77797269821167,9.52368736761855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3896484375,0.0,1675.55517578125,1895.4371337890625,0.0,2621.622802734375,0.9335101842880248,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182844519615173,0.3768269717693329,0.3422740399837494,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.9207673668861388,0.5394571423530579,0.5131831765174866,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495876789093018,0.4264757335186004,0.3000288903713226,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205899000167847,0.380519837141037,0.3636747002601623,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242361068725586,0.1640184670686721,0.7581336498260498,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511273384094,1.0,1.0,0.8441484570503235,1.0,-2.734057903289795,1.2720485925674438,1.462009310722351,0.6488244533538818,0.9401216506958008,0.9401216506958008,0.0,164.761962890625,191.0,76943.9140625,0.0,1929.185302734375,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170233368873596,1.0,0.0,0.0,3.785607099533081,3.785632371902466,9.56234430304903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.046875,0.0,1685.638427734375,1895.4371337890625,0.0,2628.01513671875,0.935339629650116,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118950724601746,0.3766554594039917,0.3423362970352173,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9121116399765016,0.5393012166023254,0.5131795406341553,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440719842910767,0.4281193614006042,0.3013363182544708,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145597577095032,0.3808102309703827,0.364179253578186,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195853352546692,0.1639758646488189,0.7590280175209045,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482564568519592,1.0,1.0,0.8455213904380798,1.0,-2.7373809814453125,1.2734004259109497,1.4639804363250732,0.649634599685669,0.9402970671653748,0.9402970671653748,0.0,170.77890014648438,179.0,77015.0625,0.0,1962.4490966796875,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175849914550781,1.0,0.0,0.0,3.7915449142456055,3.791570425033569,9.592365586286178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.8056640625,0.0,1693.4805908203125,1895.4371337890625,0.0,2633.21044921875,0.9367443323135376,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085786700248718,0.3763704299926758,0.3421720564365387,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.9080816507339478,0.5392929911613464,0.5131778120994568,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842982292175293,0.4314646422863006,0.303727239370346,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811909019947052,0.3814204335212707,0.3648582398891449,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172603368759155,0.1639367192983627,0.759323239326477,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482671976089478,1.0,-2.741228580474853,1.2747465372085571,1.4664819240570068,0.6505052447319031,0.9392186403274536,0.9392186403274536,0.0,173.89344787597656,167.0,77074.703125,0.0,1983.0567626953125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652328491211,1.0,0.0,0.0,3.798826694488525,3.79885196685791,9.629244459574693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.029296875,0.0,1703.6895751953125,1895.4371337890625,0.0,2641.356201171875,0.9385048151016236,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085786700248718,0.3763704299926758,0.3421720564365387,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.9080816507339478,0.5392929911613464,0.5131778120994568,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842982292175293,0.4314646422863006,0.303727239370346,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811909019947052,0.3814204335212707,0.3648582398891449,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172603368759155,0.1639367192983627,0.759323239326477,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482671976089478,1.0,-2.741228580474853,1.2747465372085571,1.4664819240570068,0.6505052447319031,0.9392186403274536,0.9392186403274536,0.0,173.89344787597656,167.0,77074.703125,0.0,1983.0567626953125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652328491211,1.0,0.0,0.0,3.798826694488525,3.79885196685791,9.629244459574693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.029296875,0.0,1703.6895751953125,1895.4371337890625,0.0,2641.356201171875,0.9385048151016236,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122535347938538,0.3761968612670898,0.341856300830841,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.913098156452179,0.5395671725273132,0.5132377743721008,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349249899387359,0.3060016334056854,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161055445671082,0.3821046948432922,0.3653401434421539,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829148292542,0.1640056371688842,0.7588277459144592,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510130047798157,1.0,-2.7436392307281494,1.2754162549972534,1.468222975730896,0.6509131193161011,0.9380508065223694,0.9380508065223694,0.0,170.36111450195312,155.0,77073.859375,0.0,1970.345458984375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190310597419739,1.0,0.0,0.0,3.8008649349212646,3.800890445709229,9.639580866860342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4931640625,0.0,1707.100341796875,1895.4371337890625,0.0,2646.594970703125,0.9390576481819152,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122535347938538,0.3761968612670898,0.341856300830841,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.913098156452179,0.5395671725273132,0.5132377743721008,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349249899387359,0.3060016334056854,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161055445671082,0.3821046948432922,0.3653401434421539,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829148292542,0.1640056371688842,0.7588277459144592,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510130047798157,1.0,-2.7436392307281494,1.2754162549972534,1.468222975730896,0.6509131193161011,0.9380508065223694,0.9380508065223694,0.0,170.36111450195312,155.0,77073.859375,0.0,1970.345458984375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190310597419739,1.0,0.0,0.0,3.8008649349212646,3.800890445709229,9.639580866860342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4931640625,0.0,1707.100341796875,1895.4371337890625,0.0,2646.594970703125,0.9390576481819152,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200016021728516,0.3761166036128998,0.3414925634860992,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.9240620732307434,0.5399757027626038,0.513307511806488,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945835113525,0.4384908974170685,0.3082455992698669,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243442177772522,0.3828571736812591,0.3657451868057251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259961724281311,0.1641826778650283,0.7581427693367004,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534809350967407,1.0,-2.745646953582764,1.275956392288208,1.469690442085266,0.6512019634246826,0.9375081062316896,0.9375081062316896,0.0,163.1636505126953,143.0,77057.1796875,0.0,1939.8203125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194353580474854,1.0,0.0,0.0,3.801114559173584,3.801140069961548,9.64084733823256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.68359375,0.0,1707.76953125,1895.4371337890625,0.0,2650.3388671875,0.9391531348228456,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200016021728516,0.3761166036128998,0.3414925634860992,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.9240620732307434,0.5399757027626038,0.513307511806488,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945835113525,0.4384908974170685,0.3082455992698669,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243442177772522,0.3828571736812591,0.3657451868057251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259961724281311,0.1641826778650283,0.7581427693367004,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534809350967407,1.0,-2.745646953582764,1.275956392288208,1.469690442085266,0.6512019634246826,0.9375081062316896,0.9375081062316896,0.0,163.1636505126953,143.0,77057.1796875,0.0,1939.8203125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194353580474854,1.0,0.0,0.0,3.801114559173584,3.801140069961548,9.64084733823256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.68359375,0.0,1707.76953125,1895.4371337890625,0.0,2650.3388671875,0.9391531348228456,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.830481231212616,0.3760970830917358,0.3411174118518829,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9392474889755248,0.540439248085022,0.5133673548698425,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070726394653,0.4421331584453583,0.3104906678199768,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247212409973,0.3836540579795837,0.3661215901374817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340931057929993,0.1644422709941864,0.7574930191040039,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559488654136658,1.0,-2.747636318206787,1.276508927345276,1.4711273908615112,0.6514416337013245,0.9374368786811828,0.9374368786811828,0.0,154.06790161132812,131.0,77041.21875,0.0,1900.3297119140625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197763562202454,1.0,0.0,0.0,3.8011770248413086,3.801202535629273,9.641164524509804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4072265625,0.0,1707.922607421875,1895.4371337890625,0.0,2653.49755859375,0.939178228378296,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.830481231212616,0.3760970830917358,0.3411174118518829,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9392474889755248,0.540439248085022,0.5133673548698425,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070726394653,0.4421331584453583,0.3104906678199768,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247212409973,0.3836540579795837,0.3661215901374817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340931057929993,0.1644422709941864,0.7574930191040039,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559488654136658,1.0,-2.747636318206787,1.276508927345276,1.4711273908615112,0.6514416337013245,0.9374368786811828,0.9374368786811828,0.0,154.06790161132812,131.0,77041.21875,0.0,1900.3297119140625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197763562202454,1.0,0.0,0.0,3.8011770248413086,3.801202535629273,9.641164524509804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4072265625,0.0,1707.922607421875,1895.4371337890625,0.0,2653.49755859375,0.939178228378296,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368464708328247,0.3761070370674133,0.3409291207790375,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9481905698776244,0.5406814217567444,0.5133892893791199,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823502659797668,0.4439818263053894,0.3116178810596466,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421566486358643,0.3840660750865936,0.3663029372692108,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390644311904907,0.1646022498607635,0.7572118043899536,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571828007698059,1.0,-2.7486727237701416,1.2768126726150513,1.4718600511550903,0.6515571475028992,0.9375445246696472,0.9375445246696472,0.0,148.9807891845703,131.0,77035.78125,0.0,1878.0986328125,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819937527179718,1.0,0.0,0.0,3.801349639892578,3.801375150680542,9.64203991316026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.369140625,0.0,1708.10693359375,1895.4371337890625,0.0,2654.990234375,0.939216136932373,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.84395831823349,0.3761251866817474,0.3407417237758636,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.9576791524887084,0.5409247279167175,0.513405978679657,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651176452637,0.4458427131175995,0.3127486407756805,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496810793876648,0.3844830393791199,0.3664820492267608,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446564197540283,0.1647761017084121,0.7569609880447388,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821766853333,1.0,1.0,0.8584027290344238,1.0,-2.749740600585937,1.2771377563476562,1.4726027250289917,0.6516760587692261,0.937704622745514,0.937704622745514,0.0,143.6992950439453,119.0,77032.171875,0.0,1854.98828125,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200947642326355,1.0,0.0,0.0,3.8016395568847656,3.8016650676727295,9.643509883972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7236328125,0.0,1708.4189453125,1895.4371337890625,0.0,2656.447021484375,0.9392789006233216,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.852257490158081,0.3761515319347381,0.3405480682849884,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.9679366946220398,0.5411772727966309,0.5134173631668091,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025059938430786,0.4477905333042145,0.3139289021492004,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584517240524292,0.3849208354949951,0.3666664659976959,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.651220977306366,0.1649699062108993,0.7567325830459595,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565023422241,1.0,1.0,0.859671413898468,1.0,-2.750887393951416,1.2774978876113892,1.4733896255493164,0.6518024802207947,0.9379157423973083,0.9379157423973083,0.0,138.0451202392578,119.0,77030.4765625,0.0,1830.232666015625,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202553391456604,1.0,0.0,0.0,3.8020694255828857,3.8020949363708496,9.64569153438788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.4150390625,0.0,1708.890869140625,1895.4371337890625,0.0,2657.93505859375,0.939372181892395,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608180284500122,0.3761807382106781,0.3403705656528473,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.9775479435920716,0.5414090156555176,0.5134234428405762,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913894534111023,0.4495966136455536,0.31502166390419,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674748539924622,0.385327398777008,0.3668356239795685,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580238342285156,0.165157675743103,0.7565466165542603,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294306755066,1.0,1.0,0.8608424663543701,1.0,-2.751972913742065,1.2778464555740356,1.4741265773773191,0.6519224047660828,0.93813818693161,0.93813818693161,0.0,132.73025512695312,107.0,77030.4296875,0.0,1806.9560546875,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203977346420288,1.0,0.0,0.0,3.802561044692993,3.802586555480957,9.648185823607491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6123046875,0.0,1709.4385986328125,1895.4371337890625,0.0,2659.254638671875,0.9394792914390564,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818690180778503,0.3762535154819488,0.3400070667266845,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9972471594810486,0.54190593957901,0.5134322047233582,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426424503326416,0.4533835053443908,0.3173114657402038,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895060420036316,0.3861782550811767,0.3671868145465851,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748379468917847,0.1655735075473785,0.7562495470046997,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175821781158447,1.0,1.0,0.8632822632789612,1.0,-2.7538321018218994,1.278380274772644,1.4754518270492554,0.6520693898200989,0.9383823871612548,0.9383823871612548,0.0,121.46590423583984,95.0,77026.1171875,0.0,1757.23486328125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206802010536194,1.0,0.0,0.0,3.803687334060669,3.803712844848633,9.653901997808134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5419921875,0.0,1710.7772216796875,1895.4371337890625,0.0,2661.8720703125,0.939726710319519,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818690180778503,0.3762535154819488,0.3400070667266845,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9972471594810486,0.54190593957901,0.5134322047233582,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426424503326416,0.4533835053443908,0.3173114657402038,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895060420036316,0.3861782550811767,0.3671868145465851,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748379468917847,0.1655735075473785,0.7562495470046997,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175821781158447,1.0,1.0,0.8632822632789612,1.0,-2.7538321018218994,1.278380274772644,1.4754518270492554,0.6520693898200989,0.9383823871612548,0.9383823871612548,0.0,121.46590423583984,95.0,77026.1171875,0.0,1757.23486328125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206802010536194,1.0,0.0,0.0,3.803687334060669,3.803712844848633,9.653901997808134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5419921875,0.0,1710.7772216796875,1895.4371337890625,0.0,2661.8720703125,0.939726710319519,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987523317337036,0.3761877715587616,0.3397098481655121,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.9990000128746032,0.5442957878112793,0.4910382628440857,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645258784294128,0.4570546746253967,0.3196660578250885,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073304533958436,0.3869061470031738,0.3676138520240783,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885207295417786,0.1659127473831176,0.7564613223075867,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088326930999756,1.0,1.0,0.8657116889953613,1.0,-2.731041669845581,1.2667689323425293,1.4642727375030518,0.6458852291107178,0.919131636619568,0.919131636619568,0.0,112.99444580078124,98.0,76421.71875,0.0,1683.2303466796875,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204523324966431,1.0,0.0,0.0,3.783550500869751,3.783575773239136,9.551956736686409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.173828125,0.0,1692.5960693359375,1895.4371337890625,0.0,2659.76025390625,0.9355049729347228,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987523317337036,0.3761877715587616,0.3397098481655121,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.9990000128746032,0.5442957878112793,0.4910382628440857,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645258784294128,0.4570546746253967,0.3196660578250885,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073304533958436,0.3869061470031738,0.3676138520240783,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885207295417786,0.1659127473831176,0.7564613223075867,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088326930999756,1.0,1.0,0.8657116889953613,1.0,-2.731041669845581,1.2667689323425293,1.4642727375030518,0.6458852291107178,0.919131636619568,0.919131636619568,0.0,112.99444580078124,98.0,76421.71875,0.0,1683.2303466796875,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204523324966431,1.0,0.0,0.0,3.783550500869751,3.783575773239136,9.551956736686409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.173828125,0.0,1692.5960693359375,1895.4371337890625,0.0,2659.76025390625,0.9355049729347228,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909062385559082,0.3761188685894012,0.3394708931446075,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.9990000128746032,0.5499176383018494,0.4750087857246399,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772711396217346,0.4607426226139068,0.3220835328102112,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191792011260986,0.387613832950592,0.3681025505065918,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969295740127563,0.1662465333938598,0.7571477293968201,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040197968482971,1.0,1.0,0.8681410551071167,1.0,-2.715470552444458,1.258818507194519,1.456652045249939,0.6411702036857605,0.907662570476532,0.907662570476532,0.0,108.2884750366211,101.0,75753.2734375,0.0,1638.923583984375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188663125038147,1.0,0.0,0.0,3.740151882171631,3.740176916122437,9.334085007139948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4482421875,0.0,1643.8369140625,1895.4371337890625,0.0,2645.06982421875,0.926213264465332,1.0,0.0,3.0,1.0,0.0
