time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909062385559082,0.3761188685894012,0.3394708931446075,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.9990000128746032,0.5499176383018494,0.4750087857246399,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772711396217346,0.4607426226139068,0.3220835328102112,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191792011260986,0.387613832950592,0.3681025505065918,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969295740127563,0.1662465333938598,0.7571477293968201,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040197968482971,1.0,1.0,0.8681410551071167,1.0,-2.715470552444458,1.258818507194519,1.456652045249939,0.6411702036857605,0.907662570476532,0.907662570476532,0.0,108.2884750366211,101.0,75753.2734375,0.0,1638.923583984375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188663125038147,1.0,0.0,0.0,3.740151882171631,3.740176916122437,9.334085007139948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4482421875,0.0,1643.8369140625,1895.4371337890625,0.0,2645.06982421875,0.926213264465332,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125549793243408,0.3761305809020996,0.3394246101379394,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.9990000128746032,0.553006649017334,0.470068097114563,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814869165420532,0.4626342058181762,0.3233506083488464,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232075214385986,0.3879988193511963,0.3684079349040985,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996955275535583,0.1664189249277115,0.7576817274093628,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027119517326355,1.0,1.0,0.8693557381629944,1.0,-2.712002992630005,1.256952881813049,1.455049991607666,0.6400241851806641,0.906413435935974,0.906413435935974,0.0,106.91449737548828,101.0,75544.171875,0.0,1627.5716552734375,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818071722984314,1.0,0.0,0.0,3.725234270095825,3.725259304046631,9.259775879399968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5634765625,0.0,1625.2476806640625,1895.4371337890625,0.0,2637.71435546875,0.9227739572525024,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151362776756288,0.3761519491672516,0.3394060432910919,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.9990000128746032,0.5559259653091431,0.4665451049804687,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847461581230164,0.4645375907421112,0.3246402144432068,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262388944625854,0.3883915543556213,0.3687385618686676,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017732262611389,0.166605994105339,0.758326530456543,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019401907920837,1.0,1.0,0.8702773451805115,1.0,-2.710466384887696,1.256074070930481,1.454392433166504,0.6394413709640503,0.9067693948745728,0.9067693948745728,0.0,105.9756851196289,119.0,75405.9296875,0.0,1621.0252685546875,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174181580543518,1.0,0.0,0.0,3.71466064453125,3.714685440063477,9.207284392687144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.85546875,0.0,1611.470947265625,1895.4371337890625,0.0,2631.6669921875,0.9202796816825868,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082568883895874,0.3762685358524322,0.3395768404006958,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.9990000128746032,0.5599790215492249,0.4763096570968628,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812599420547484,0.4684276878833771,0.3273859620094299,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919661581516266,0.389244019985199,0.3696125745773315,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973982453346252,0.1670473963022232,0.7606598138809204,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071409344673157,1.0,1.0,0.8721206188201904,1.0,-2.7295312881469727,1.265234112739563,1.4642971754074097,0.643979549407959,0.9233067631721495,0.9233067631721495,0.0,109.09860229492188,137.0,75733.171875,0.0,1663.114013671875,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168929815292358,1.0,0.0,0.0,3.7204184532165527,3.7204432487487793,9.235850484401452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1201171875,0.0,1610.6732177734375,1895.4371337890625,0.0,2626.809326171875,0.921052098274231,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082568883895874,0.3762685358524322,0.3395768404006958,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.9990000128746032,0.5599790215492249,0.4763096570968628,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812599420547484,0.4684276878833771,0.3273859620094299,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919661581516266,0.389244019985199,0.3696125745773315,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973982453346252,0.1670473963022232,0.7606598138809204,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071409344673157,1.0,1.0,0.8721206188201904,1.0,-2.7295312881469727,1.265234112739563,1.4642971754074097,0.643979549407959,0.9233067631721495,0.9233067631721495,0.0,109.09860229492188,137.0,75733.171875,0.0,1663.114013671875,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168929815292358,1.0,0.0,0.0,3.7204184532165527,3.7204432487487793,9.235850484401452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1201171875,0.0,1610.6732177734375,1895.4371337890625,0.0,2626.809326171875,0.921052098274231,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931666016578674,0.3763959407806396,0.3399277329444885,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.9990000128746032,0.5598974823951721,0.5003505945205688,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689998626708984,0.4723455011844635,0.3302823007106781,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039530754089355,0.3901143968105316,0.3706768751144409,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.68628990650177,0.1674825698137283,0.763820469379425,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174595713615417,1.0,1.0,0.8739638328552246,1.0,-2.7673869132995605,1.2835699319839478,1.4838169813156128,0.6537094116210938,0.952203929424286,0.952203929424286,0.0,116.72994995117188,140.0,76729.828125,0.0,1755.02978515625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183444738388062,1.0,0.0,0.0,3.76904296875,3.7690680027008057,9.478845868216012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7392578125,0.0,1659.5887451171875,1895.4371337890625,0.0,2640.23876953125,0.9312446713447572,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931666016578674,0.3763959407806396,0.3399277329444885,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.9990000128746032,0.5598974823951721,0.5003505945205688,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689998626708984,0.4723455011844635,0.3302823007106781,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039530754089355,0.3901143968105316,0.3706768751144409,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.68628990650177,0.1674825698137283,0.763820469379425,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174595713615417,1.0,1.0,0.8739638328552246,1.0,-2.7673869132995605,1.2835699319839478,1.4838169813156128,0.6537094116210938,0.952203929424286,0.952203929424286,0.0,116.72994995117188,140.0,76729.828125,0.0,1755.02978515625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183444738388062,1.0,0.0,0.0,3.76904296875,3.7690680027008057,9.478845868216012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7392578125,0.0,1659.5887451171875,1895.4371337890625,0.0,2640.23876953125,0.9312446713447572,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816946148872375,0.3763850629329681,0.3401551842689514,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.9990000128746032,0.5568246841430664,0.5199551582336426,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591920375823976,0.4761377274990082,0.3330923020839691,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928723335266113,0.390867680311203,0.3716288805007934,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777837872505188,0.1678011417388916,0.7663926482200623,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8768939971923828,1.0,-2.7987661361694336,1.298513889312744,1.5002522468566897,0.6618598699569702,0.9750702381134032,0.9750702381134032,0.0,123.23048400878906,143.0,77730.8515625,0.0,1833.872314453125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.831034898757935,3.8310604095458975,9.793219533094089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8798828125,0.0,1731.4169921875,1895.4371337890625,0.0,2667.0751953125,0.9448719024658204,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816946148872375,0.3763850629329681,0.3401551842689514,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.9990000128746032,0.5568246841430664,0.5199551582336426,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591920375823976,0.4761377274990082,0.3330923020839691,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928723335266113,0.390867680311203,0.3716288805007934,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777837872505188,0.1678011417388916,0.7663926482200623,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8768939971923828,1.0,-2.7987661361694336,1.298513889312744,1.5002522468566897,0.6618598699569702,0.9750702381134032,0.9750702381134032,0.0,123.23048400878906,143.0,77730.8515625,0.0,1833.872314453125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.831034898757935,3.8310604095458975,9.793219533094089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8798828125,0.0,1731.4169921875,1895.4371337890625,0.0,2667.0751953125,0.9448719024658204,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692324161529541,0.3761580288410187,0.3402373492717743,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.992028534412384,0.5530589818954468,0.5250846743583679,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473690390586852,0.4797282814979553,0.335799366235733,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806986212730408,0.3914229273796081,0.3724469840526581,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684348583221436,0.1680002212524414,0.7686147689819336,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315951704978943,1.0,1.0,0.8798241019248962,1.0,-2.812319278717041,1.3046954870224,1.5076239109039309,0.6653525233268738,0.9809918999671936,0.9809918999671936,0.0,130.1284637451172,146.0,78293.125,0.0,1887.774169921875,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211175918579,1.0,0.0,0.0,3.87731671333313,3.877342700958252,1.003126840259938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2900390625,0.0,1791.4093017578125,1895.4371337890625,0.0,2693.7900390625,0.9554792642593384,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692324161529541,0.3761580288410187,0.3402373492717743,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.992028534412384,0.5530589818954468,0.5250846743583679,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473690390586852,0.4797282814979553,0.335799366235733,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806986212730408,0.3914229273796081,0.3724469840526581,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684348583221436,0.1680002212524414,0.7686147689819336,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315951704978943,1.0,1.0,0.8798241019248962,1.0,-2.812319278717041,1.3046954870224,1.5076239109039309,0.6653525233268738,0.9809918999671936,0.9809918999671936,0.0,130.1284637451172,146.0,78293.125,0.0,1887.774169921875,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211175918579,1.0,0.0,0.0,3.87731671333313,3.877342700958252,1.003126840259938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2900390625,0.0,1791.4093017578125,1895.4371337890625,0.0,2693.7900390625,0.9554792642593384,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630834817886353,0.3759767413139343,0.3402235805988312,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.9857182502746582,0.5518378019332886,0.5238377451896667,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411914348602296,0.4814605712890625,0.3371137976646423,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746551871299744,0.3916385769844055,0.3728040158748626,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637911796569824,0.1680474281311035,0.7695448994636536,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339449644088745,1.0,1.0,0.8812891244888306,1.0,-2.8136556148529053,1.305149793624878,1.5085057020187378,0.6655306220054626,0.9771203994750975,0.9771203994750975,0.0,133.59390258789062,146.0,78378.3046875,0.0,1906.687744140625,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825236976146698,1.0,0.0,0.0,3.889777898788452,3.889804124832153,1.0095849347635522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.861328125,0.0,1810.0015869140625,1895.4371337890625,0.0,2704.15283203125,0.9585002660751344,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581269979476929,0.3757878541946411,0.340167373418808,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.980355143547058,0.5510026812553406,0.5229880809783936,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363288879394532,0.4831856787204742,0.3383964896202087,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.869818925857544,0.3918419480323791,0.3731155693531036,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600616574287415,0.1680785119533538,0.7702634334564209,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360152721405029,1.0,1.0,0.8828219771385193,1.0,-2.8153462409973145,1.3057724237442017,1.5095739364624023,0.6657938957214355,0.9737034440040588,0.9737034440040588,0.0,136.5458526611328,149.0,78422.5703125,0.0,1923.5323486328125,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260717988014221,1.0,0.0,0.0,3.896522283554077,3.8965485095977774,1.0130889904758078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8203125,0.0,1820.9542236328125,1895.4371337890625,0.0,2711.9091796875,0.9602400064468384,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532413244247437,0.3755728602409363,0.3400827348232269,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.9748501181602478,0.5503283143043518,0.5223331451416016,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317139983177184,0.485266774892807,0.3399222195148468,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650891184806824,0.3920884728431701,0.3734640777111053,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563995480537415,0.1681095361709594,0.7709739804267883,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382228493690491,1.0,1.0,0.8846613764762878,1.0,-2.817563772201538,1.3066141605377195,1.5109494924545288,0.666161835193634,0.9703989624977112,0.9703989624977112,0.0,139.61061096191406,149.0,78441.7109375,0.0,1941.7786865234373,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268384337425232,1.0,0.0,0.0,3.900150060653688,3.900176525115967,1.0149763056688244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.55859375,0.0,1827.5870361328125,1895.4371337890625,0.0,2719.03466796875,0.9612450003623962,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.850393533706665,0.3754376769065857,0.3400253653526306,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.971529483795166,0.5499854683876038,0.5220164656639099,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291127920150756,0.4866617619991302,0.3409382998943329,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623489141464233,0.3922570645809173,0.3736914992332458,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542737483978271,0.1681310683488845,0.7714077830314636,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395926833152771,1.0,1.0,0.8858876824378967,1.0,-2.819129705429077,1.307220220565796,1.5119094848632812,0.6664321422576904,0.9686059951782228,0.9686059951782228,0.0,141.4756317138672,152.0,78443.2421875,0.0,1953.242431640625,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272889852523804,1.0,0.0,0.0,3.9011287689208975,3.9011552333831774,1.015485736388655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.11328125,0.0,1829.830322265625,1895.4371337890625,0.0,2723.223388671875,0.9615585803985596,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445283770561218,0.3751338124275207,0.3398898243904114,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.9644761085510254,0.5494349598884583,0.5215699672698975,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901825487613678,0.3434835374355316,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728996276855,0.3926995396614074,0.3742541372776031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499374508857727,0.1681997627019882,0.7724199295043945,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738262176514,1.0,1.0,0.8889533281326294,1.0,-2.823381423950196,1.30890691280365,1.5144745111465454,0.6672012805938721,0.965884268283844,0.965884268283844,0.0,145.52442932128906,155.0,78419.34375,0.0,1979.5439453125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282191157341003,1.0,0.0,0.0,3.899994611740112,3.900021314620972,1.0148954743272045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7783203125,0.0,1829.6094970703125,1895.4371337890625,0.0,2731.873779296875,0.9614213705062866,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445283770561218,0.3751338124275207,0.3398898243904114,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.9644761085510254,0.5494349598884583,0.5215699672698975,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901825487613678,0.3434835374355316,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728996276855,0.3926995396614074,0.3742541372776031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499374508857727,0.1681997627019882,0.7724199295043945,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738262176514,1.0,1.0,0.8889533281326294,1.0,-2.823381423950196,1.30890691280365,1.5144745111465454,0.6672012805938721,0.965884268283844,0.965884268283844,0.0,145.52442932128906,155.0,78419.34375,0.0,1979.5439453125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282191157341003,1.0,0.0,0.0,3.899994611740112,3.900021314620972,1.0148954743272045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7783203125,0.0,1829.6094970703125,1895.4371337890625,0.0,2731.873779296875,0.9614213705062866,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396828174591064,0.3748528361320495,0.3397620320320129,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.9583933353424072,0.549053966999054,0.5213174223899841,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117059707642,0.4937272071838379,0.3460348844528198,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522347807884216,0.3931542336940765,0.3748131692409515,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464163064956665,0.168290838599205,0.7734410166740417,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787611961365,1.0,1.0,0.8916270136833191,1.0,-2.827889919281006,1.3107762336730957,1.5171138048171997,0.6680865287780762,0.96456116437912,0.96456116437912,0.0,149.0880889892578,158.0,78380.3046875,0.0,2003.998779296875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82908695936203,1.0,0.0,0.0,3.897573232650757,3.897599697113037,1.0136355967915731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.31640625,0.0,1826.881103515625,1895.4371337890625,0.0,2739.94775390625,0.9609097242355348,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396828174591064,0.3748528361320495,0.3397620320320129,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.9583933353424072,0.549053966999054,0.5213174223899841,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117059707642,0.4937272071838379,0.3460348844528198,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522347807884216,0.3931542336940765,0.3748131692409515,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464163064956665,0.168290838599205,0.7734410166740417,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787611961365,1.0,1.0,0.8916270136833191,1.0,-2.827889919281006,1.3107762336730957,1.5171138048171997,0.6680865287780762,0.96456116437912,0.96456116437912,0.0,149.0880889892578,158.0,78380.3046875,0.0,2003.998779296875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82908695936203,1.0,0.0,0.0,3.897573232650757,3.897599697113037,1.0136355967915731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.31640625,0.0,1826.881103515625,1895.4371337890625,0.0,2739.94775390625,0.9609097242355348,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353586196899414,0.3745717704296112,0.3396294116973877,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.9527537822723388,0.5487074851989746,0.5211091041564941,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173172116279602,0.4972734153270721,0.348583310842514,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482291102409363,0.3936005532741546,0.3753591775894165,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433244347572327,0.1683936119079589,0.7744814157485962,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481426119804382,1.0,1.0,0.894300639629364,1.0,-2.832449436187744,1.3126808404922483,1.519768476486206,0.6689812541007996,0.963599681854248,0.963599681854248,0.0,152.42791748046875,161.0,78332.203125,0.0,2027.53076171875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300027251243591,1.0,0.0,0.0,3.895007610321045,3.895034074783325,1.012301595437748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4765625,0.0,1823.745361328125,1895.4371337890625,0.0,2748.470947265625,0.9603413939476012,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353586196899414,0.3745717704296112,0.3396294116973877,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.9527537822723388,0.5487074851989746,0.5211091041564941,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173172116279602,0.4972734153270721,0.348583310842514,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482291102409363,0.3936005532741546,0.3753591775894165,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433244347572327,0.1683936119079589,0.7744814157485962,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481426119804382,1.0,1.0,0.894300639629364,1.0,-2.832449436187744,1.3126808404922483,1.519768476486206,0.6689812541007996,0.963599681854248,0.963599681854248,0.0,152.42791748046875,161.0,78332.203125,0.0,2027.53076171875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300027251243591,1.0,0.0,0.0,3.895007610321045,3.895034074783325,1.012301595437748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4765625,0.0,1823.745361328125,1895.4371337890625,0.0,2748.470947265625,0.9603413939476012,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333241939544678,0.3744283616542816,0.3395594954490661,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.9500343799591064,0.5485332012176514,0.5210060477256775,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159255027770996,0.4990444779396057,0.3498551845550537,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463580012321472,0.3938177525997162,0.3756255507469177,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418860554695129,0.1684469878673553,0.7750043869018555,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396090507507,1.0,1.0,0.8956374526023865,1.0,-2.834718942642212,1.3136320114135742,1.5210869312286377,0.6694214940071106,0.963099479675293,0.963099479675293,0.0,154.04855346679688,161.0,78304.0625,0.0,2039.0689697265625,1.0,278.1499938964844,282.95654296875,301.001708984375,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304774761199951,1.0,0.0,0.0,3.893640518188477,3.893666982650757,1.0115911663888255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.98046875,0.0,1822.060302734375,1895.4371337890625,0.0,2752.890869140625,0.9600359201431274,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313542008399963,0.3742818832397461,0.3394863307476043,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.947363555431366,0.5483532547950745,0.5208984017372131,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146130681037904,0.5008122324943542,0.3511244654655456,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445541262626648,0.3940293192863464,0.3758861422538757,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405031085014343,0.1685007065534591,0.7755263447761536,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507176518440247,1.0,1.0,0.8970064520835876,1.0,-2.836968183517456,1.3145724534988403,1.5223957300186155,0.6698485612869263,0.9625452756881714,0.9625452756881714,0.0,155.64605712890625,164.0,78272.71875,0.0,2050.479248046875,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309571146965027,1.0,0.0,0.0,3.8921594619750977,3.892185926437378,1.010821620184288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.66796875,0.0,1820.2396240234373,1895.4371337890625,0.0,2757.357421875,0.9597049951553344,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275648951530457,0.3739791810512543,0.3393300771713257,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.9421356320381165,0.5479720830917358,0.5206639766693115,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792912483216,0.5043384432792664,0.3536555767059326,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411076068878174,0.3944350481033325,0.3763897716999054,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686076819896698,0.7765631079673767,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532276630401611,1.0,1.0,0.8997443318367004,1.0,-2.841392040252685,1.3164243698120115,1.5249676704406738,0.6706718802452087,0.9612926840782166,0.9612926840782166,0.0,158.79254150390625,167.0,78201.859375,0.0,2072.993896484375,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319400548934937,1.0,0.0,0.0,3.8888192176818848,3.888845682144165,1.0090874411616824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.00390625,0.0,1816.1434326171875,1895.4371337890625,0.0,2766.51318359375,0.9589590430259703,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275648951530457,0.3739791810512543,0.3393300771713257,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.9421356320381165,0.5479720830917358,0.5206639766693115,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792912483216,0.5043384432792664,0.3536555767059326,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411076068878174,0.3944350481033325,0.3763897716999054,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686076819896698,0.7765631079673767,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532276630401611,1.0,1.0,0.8997443318367004,1.0,-2.841392040252685,1.3164243698120115,1.5249676704406738,0.6706718802452087,0.9612926840782166,0.9612926840782166,0.0,158.79254150390625,167.0,78201.859375,0.0,2072.993896484375,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319400548934937,1.0,0.0,0.0,3.8888192176818848,3.888845682144165,1.0090874411616824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.00390625,0.0,1816.1434326171875,1895.4371337890625,0.0,2766.51318359375,0.9589590430259703,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213228225708,0.3736640810966491,0.3391617238521576,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.9370245933532716,0.5475600361824036,0.5204010605812073,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099418520927428,0.5078518390655518,0.3561769425868988,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378260731697083,0.3948186933994293,0.3768717050552368,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353745460510254,0.1687123477458953,0.7775861024856567,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930303573608,1.0,1.0,0.902482271194458,1.0,-2.845712661743164,1.3182374238967896,1.527475118637085,0.6714488863945007,0.9598240256309508,0.9598240256309508,0.0,161.90171813964844,170.0,78120.1328125,0.0,2095.222900390625,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36101.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329508900642395,1.0,0.0,0.0,3.884917736053467,3.884944200515747,1.0070637017634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7763671875,0.0,1811.374755859375,1895.4371337890625,0.0,2775.9326171875,0.9580883979797364,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213228225708,0.3736640810966491,0.3391617238521576,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.9370245933532716,0.5475600361824036,0.5204010605812073,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099418520927428,0.5078518390655518,0.3561769425868988,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378260731697083,0.3948186933994293,0.3768717050552368,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353745460510254,0.1687123477458953,0.7775861024856567,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930303573608,1.0,1.0,0.902482271194458,1.0,-2.845712661743164,1.3182374238967896,1.527475118637085,0.6714488863945007,0.9598240256309508,0.9598240256309508,0.0,161.90171813964844,170.0,78120.1328125,0.0,2095.222900390625,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36101.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329508900642395,1.0,0.0,0.0,3.884917736053467,3.884944200515747,1.0070637017634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7763671875,0.0,1811.374755859375,1895.4371337890625,0.0,2775.9326171875,0.9580883979797364,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203843235969543,0.3733358979225158,0.338981032371521,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.9320237040519714,0.5471133589744568,0.5201054811477661,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078675508499146,0.5113508701324463,0.3586877882480621,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773386001587,0.3951790034770965,0.377331018447876,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688134521245956,0.778590977191925,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203103065491,1.0,1.0,0.9052294492721558,1.0,-2.8499178886413574,1.3200054168701172,1.5299124717712402,0.6721722483634949,0.9581584930419922,0.9581584930419922,0.0,164.9862060546875,173.0,78027.859375,0.0,2117.20361328125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339681625366211,1.0,0.0,0.0,3.8803884983062735,3.880414724349976,1.0047168643723126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1484375,0.0,1805.841796875,1895.4371337890625,0.0,2785.415283203125,0.9570775628089904,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203843235969543,0.3733358979225158,0.338981032371521,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.9320237040519714,0.5471133589744568,0.5201054811477661,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078675508499146,0.5113508701324463,0.3586877882480621,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773386001587,0.3951790034770965,0.377331018447876,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688134521245956,0.778590977191925,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203103065491,1.0,1.0,0.9052294492721558,1.0,-2.8499178886413574,1.3200054168701172,1.5299124717712402,0.6721722483634949,0.9581584930419922,0.9581584930419922,0.0,164.9862060546875,173.0,78027.859375,0.0,2117.20361328125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339681625366211,1.0,0.0,0.0,3.8803884983062735,3.880414724349976,1.0047168643723126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1484375,0.0,1805.841796875,1895.4371337890625,0.0,2785.415283203125,0.9570775628089904,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211149215698,0.3729954361915588,0.3387889564037323,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.9271363615989684,0.5466326475143433,0.5197778344154358,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148354172706604,0.3611883223056793,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316373229026794,0.3955172002315521,0.3777690529823303,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902766227722,0.1689106523990631,0.7795773148536682,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079766869544984,1.0,-2.854010581970215,1.321730136871338,1.5322803258895874,0.6728445887565613,0.9563549160957336,0.9563549160957336,0.0,168.05636596679688,176.0,77926.9453125,0.0,2138.987060546875,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349887728691101,1.0,0.0,0.0,3.875295877456665,3.875322341918945,1.0020814897870878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6572265625,0.0,1799.61474609375,1895.4371337890625,0.0,2794.933349609375,0.9559398889541626,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211149215698,0.3729954361915588,0.3387889564037323,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.9271363615989684,0.5466326475143433,0.5197778344154358,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148354172706604,0.3611883223056793,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316373229026794,0.3955172002315521,0.3777690529823303,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902766227722,0.1689106523990631,0.7795773148536682,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079766869544984,1.0,-2.854010581970215,1.321730136871338,1.5322803258895874,0.6728445887565613,0.9563549160957336,0.9563549160957336,0.0,168.05636596679688,176.0,77926.9453125,0.0,2138.987060546875,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349887728691101,1.0,0.0,0.0,3.875295877456665,3.875322341918945,1.0020814897870878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6572265625,0.0,1799.61474609375,1895.4371337890625,0.0,2794.933349609375,0.9559398889541626,1.0,0.0,3.0,1.0,0.0
