time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152087926864624,0.3728207349777221,0.338688850402832,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.9247393608093262,0.5463798642158508,0.5196022391319275,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050126671791076,0.5165724754333496,0.3624347448348999,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301526308059692,0.3956782519817352,0.3779804408550262,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295701861381531,0.168957769870758,0.7800635695457458,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617035627365112,1.0,1.0,0.909350335597992,1.0,-2.856015682220459,1.3225769996643066,1.5334386825561523,0.6731616854667664,0.9554145932197572,0.9554145932197572,0.0,169.5877685546875,176.0,77873.7421875,0.0,2149.814208984375,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354978561401367,1.0,0.0,0.0,3.8725640773773193,3.872590303421021,1.000669158202072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.349609375,0.0,1796.271728515625,1895.4371337890625,0.0,2799.682373046875,0.9553290605545044,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.813505232334137,0.3726430237293243,0.3385860025882721,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.922376275062561,0.546118438243866,0.5194185376167297,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041224718093872,0.5183051824569702,0.3636783063411712,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286890387535095,0.3958337903022766,0.3781865537166595,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284671425819397,0.1690037995576858,0.7805449366569519,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628841519355774,1.0,1.0,0.9107445478439332,1.0,-2.857992172241211,1.3234105110168457,1.5345816612243652,0.6734641790390015,0.9544529318809508,0.9544529318809508,0.0,171.1171875,179.0,77818.859375,0.0,2160.597412109375,1.0,278.1499938964844,282.95623779296875,300.8092041015625,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36145.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360036611557007,1.0,0.0,0.0,3.8697164058685294,3.869742631912232,9.991979368351167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7158203125,0.0,1792.78564453125,1895.4371337890625,0.0,2804.4013671875,0.9546919465065002,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111974596977234,0.3723961412906647,0.3384414613246918,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.919221580028534,0.5457483530044556,0.519154965877533,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029584527015686,0.5206553936004639,0.3653649985790252,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267297148704529,0.3960360586643219,0.3784580528736114,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269922852516174,0.1690646260976791,0.7811915278434753,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644785761833191,1.0,1.0,0.9126406908035278,1.0,-2.8606326580047607,1.3245254755020142,1.5361071825027466,0.673854410648346,0.9531225562095642,0.9531225562095642,0.0,173.19383239746094,179.0,77741.9140625,0.0,2175.188232421875,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366830945014954,1.0,0.0,0.0,3.865671157836914,3.8656973838806152,9.971100780603592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6630859375,0.0,1787.830078125,1895.4371337890625,0.0,2810.741943359375,0.9537862539291382,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101130127906799,0.3722779750823974,0.3383716344833374,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.9177621603012084,0.5455684661865234,0.5190255641937256,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024273157119752,0.5217583775520325,0.3661567568778991,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258189558982849,0.3961275815963745,0.3785823881626129,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263073086738586,0.1690925508737564,0.7814925909042358,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652247071266174,1.0,1.0,0.9135329723358154,1.0,-2.86185622215271,1.3250426054000854,1.536813735961914,0.6740303635597229,0.9524908661842346,0.9524908661842346,0.0,174.17010498046875,182.0,77704.9296875,0.0,2182.026611328125,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36156.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369989991188049,1.0,0.0,0.0,3.863708019256592,3.863734245300293,9.960975830836103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6826171875,0.0,1785.4239501953125,1895.4371337890625,0.0,2813.68994140625,0.9533464312553406,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067200183868408,0.3719020783901214,0.3381475508213043,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.9133161306381226,0.5449876189231873,0.5186034440994263,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251966714859009,0.368624746799469,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230143785476685,0.3964016735553741,0.378959596157074,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691775023937225,0.7824233770370483,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675421357154846,1.0,1.0,0.9163214564323424,1.0,-2.865617513656616,1.3266342878341677,1.5389832258224487,0.6745562553405762,0.9505155086517334,0.9505155086517334,0.0,177.21966552734375,185.0,77587.6953125,0.0,2203.319580078125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379763960838318,1.0,0.0,0.0,3.857431411743164,3.857457637786865,9.928638746714569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1787109375,0.0,1777.73193359375,1895.4371337890625,0.0,2822.81494140625,0.9519389867782592,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067200183868408,0.3719020783901214,0.3381475508213043,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.9133161306381226,0.5449876189231873,0.5186034440994263,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251966714859009,0.368624746799469,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230143785476685,0.3964016735553741,0.378959596157074,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691775023937225,0.7824233770370483,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675421357154846,1.0,1.0,0.9163214564323424,1.0,-2.865617513656616,1.3266342878341677,1.5389832258224487,0.6745562553405762,0.9505155086517334,0.9505155086517334,0.0,177.21966552734375,185.0,77587.6953125,0.0,2203.319580078125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379763960838318,1.0,0.0,0.0,3.857431411743164,3.857457637786865,9.928638746714569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1787109375,0.0,1777.73193359375,1895.4371337890625,0.0,2822.81494140625,0.9519389867782592,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033270835876465,0.3715162873268127,0.3379145860671997,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.9090652465820312,0.5443788766860962,0.5181549787521362,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617726325989,0.5286214351654053,0.3710832297801971,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202654719352722,0.3966579139232635,0.3793199360370636,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692590713500976,0.7833392024040222,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698387622833252,1.0,1.0,0.9190908670425416,1.0,-2.8692867755889893,1.328191876411438,1.5410948991775513,0.6750499606132507,0.9485580921173096,0.9485580921173096,0.0,180.2669982910156,188.0,77468.9453125,0.0,2224.4970703125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389259576797485,1.0,0.0,0.0,3.8509938716888414,3.851019859313965,9.895527455228148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.626953125,0.0,1769.8448486328125,1895.4371337890625,0.0,2831.682373046875,0.9504939913749696,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033270835876465,0.3715162873268127,0.3379145860671997,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.9090652465820312,0.5443788766860962,0.5181549787521362,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617726325989,0.5286214351654053,0.3710832297801971,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202654719352722,0.3966579139232635,0.3793199360370636,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692590713500976,0.7833392024040222,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698387622833252,1.0,1.0,0.9190908670425416,1.0,-2.8692867755889893,1.328191876411438,1.5410948991775513,0.6750499606132507,0.9485580921173096,0.9485580921173096,0.0,180.2669982910156,188.0,77468.9453125,0.0,2224.4970703125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389259576797485,1.0,0.0,0.0,3.8509938716888414,3.851019859313965,9.895527455228148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.626953125,0.0,1769.8448486328125,1895.4371337890625,0.0,2831.682373046875,0.9504939913749696,1.0,0.0,3.0,1.0,0.0
17681580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999995350837708,0.3711204528808594,0.3376726806163788,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.9050371646881104,0.543741762638092,0.517679750919342,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723717689514,0.5320319533348083,0.373531699180603,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175620436668396,0.3968960046768188,0.3796631097793579,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372279405594,0.7842398285865784,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721144676208496,1.0,1.0,0.9218603372573853,1.0,-2.8728621006011963,1.3297113180160522,1.5431509017944336,0.6755144596099854,0.9466518759727478,0.9466518759727478,0.0,183.311767578125,191.0,77350.3984375,0.0,2245.552001953125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392796516418,1.0,0.0,0.0,3.844492435455322,3.844518423080444,9.862143315331195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4560546875,0.0,1761.880859375,1895.4371337890625,0.0,2840.213623046875,0.9490331411361694,1.0,0.0,3.0,1.0,0.0
17681640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999995350837708,0.3711204528808594,0.3376726806163788,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.9050371646881104,0.543741762638092,0.517679750919342,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723717689514,0.5320319533348083,0.373531699180603,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175620436668396,0.3968960046768188,0.3796631097793579,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372279405594,0.7842398285865784,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721144676208496,1.0,1.0,0.9218603372573853,1.0,-2.8728621006011963,1.3297113180160522,1.5431509017944336,0.6755144596099854,0.9466518759727478,0.9466518759727478,0.0,183.311767578125,191.0,77350.3984375,0.0,2245.552001953125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392796516418,1.0,0.0,0.0,3.844492435455322,3.844518423080444,9.862143315331195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4560546875,0.0,1761.880859375,1895.4371337890625,0.0,2840.213623046875,0.9490331411361694,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983618378639221,0.3709191381931305,0.3375486731529236,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.903115689754486,0.5434136390686035,0.5174330472946167,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970489501953125,0.5337315797805786,0.3747520446777344,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162241578102112,0.3970089256763458,0.379828929901123,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191007494926453,0.1693751811981201,0.7846851348876953,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732451677322388,1.0,1.0,0.9232450723648072,1.0,-2.874617338180542,1.3304574489593506,1.544160008430481,0.6757386922836304,0.9457247257232666,0.9457247257232666,0.0,184.8338623046875,191.0,77291.7109375,0.0,2256.041015625,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402789831161499,1.0,0.0,0.0,3.841251134872437,3.841277122497559,9.84552002591954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6318359375,0.0,1757.911865234375,1895.4371337890625,0.0,2844.322021484375,0.9483041763305664,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967396974563599,0.3707148134708404,0.3374221622943878,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.9012409448623656,0.5430759191513062,0.517177939414978,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963307738304138,0.5354118943214417,0.3759613633155823,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148919939994812,0.3971169590950012,0.3799902498722076,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002855300903,0.1694119274616241,0.7851257920265198,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743697881698608,1.0,1.0,0.9246518015861512,1.0,-2.876335620880127,1.3311848640441897,1.545150876045227,0.6759524345397949,0.9448107481002808,0.9448107481002808,0.0,186.3564910888672,194.0,77233.421875,0.0,2266.480224609375,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407073020935059,1.0,0.0,0.0,3.83801531791687,3.838041067123413,9.82893993750622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0126953125,0.0,1753.9522705078125,1895.4371337890625,0.0,2848.324462890625,0.947576344013214,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935367822647095,0.3702958822250366,0.3371607661247253,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.8975308537483215,0.5423665642738342,0.5166385173797607,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948892951011658,0.5386821627616882,0.3783281445503235,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.812235414981842,0.3973175883293152,0.3802991211414337,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694811582565307,0.7859913110733032,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.576598584651947,1.0,1.0,0.9274652600288392,1.0,-2.879629373550415,1.33257257938385,1.5470566749572754,0.6763498187065125,0.943006694316864,0.943006694316864,0.0,189.4066619873047,197.0,77118.0,0.0,2287.169677734375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235877037048,1.0,0.0,0.0,3.83156991004944,3.831595897674561,9.795955975278048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4296875,0.0,1746.07958984375,1895.4371337890625,0.0,2855.953369140625,0.9461262226104736,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935367822647095,0.3702958822250366,0.3371607661247253,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.8975308537483215,0.5423665642738342,0.5166385173797607,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948892951011658,0.5386821627616882,0.3783281445503235,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.812235414981842,0.3973175883293152,0.3802991211414337,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694811582565307,0.7859913110733032,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.576598584651947,1.0,1.0,0.9274652600288392,1.0,-2.879629373550415,1.33257257938385,1.5470566749572754,0.6763498187065125,0.943006694316864,0.943006694316864,0.0,189.4066619873047,197.0,77118.0,0.0,2287.169677734375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235877037048,1.0,0.0,0.0,3.83156991004944,3.831595897674561,9.795955975278048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4296875,0.0,1746.07958984375,1895.4371337890625,0.0,2855.953369140625,0.9461262226104736,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903903722763062,0.3698650896549225,0.3368894159793854,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.8938745260238647,0.5416198968887329,0.5160648822784424,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934445381164551,0.5418572425842285,0.3806300759315491,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095828890800476,0.3975009322166443,0.3805922865867615,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.1695448458194732,0.7868355512619019,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788019299507141,1.0,1.0,0.9302787184715272,1.0,-2.882746696472168,1.3338775634765625,1.5488691329956057,0.6767145991325378,0.9412522315979004,0.9412522315979004,0.0,192.4634246826172,200.0,77004.8828125,0.0,2307.629150390625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660231590271,1.0,0.0,0.0,3.825185060501098,3.8252110481262207,9.763335810930585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.87109375,0.0,1738.2979736328125,1895.4371337890625,0.0,2862.89404296875,0.9446892738342284,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903903722763062,0.3698650896549225,0.3368894159793854,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.8938745260238647,0.5416198968887329,0.5160648822784424,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934445381164551,0.5418572425842285,0.3806300759315491,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095828890800476,0.3975009322166443,0.3805922865867615,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.1695448458194732,0.7868355512619019,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788019299507141,1.0,1.0,0.9302787184715272,1.0,-2.882746696472168,1.3338775634765625,1.5488691329956057,0.6767145991325378,0.9412522315979004,0.9412522315979004,0.0,192.4634246826172,200.0,77004.8828125,0.0,2307.629150390625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660231590271,1.0,0.0,0.0,3.825185060501098,3.8252110481262207,9.763335810930585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.87109375,0.0,1738.2979736328125,1895.4371337890625,0.0,2862.89404296875,0.9446892738342284,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873098254203796,0.3694224655628204,0.3366070389747619,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.8902841210365295,0.5408399701118469,0.5154575109481812,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920230269432068,0.5449809432029724,0.382886528968811,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069324493408203,0.3976651132106781,0.3808670043945312,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026623249054,0.7876529097557068,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809768438339233,1.0,1.0,0.9330625534057616,1.0,-2.88570237159729,1.335107684135437,1.550594687461853,0.6770601868629456,0.939655065536499,0.939655065536499,0.0,195.5166778564453,203.0,76898.2265625,0.0,2327.82861328125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429572582244873,1.0,0.0,0.0,3.819059371948242,3.819085121154785,9.732090120451176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.328125,0.0,1730.8226318359375,1895.4371337890625,0.0,2869.357177734375,0.9433088898658752,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873098254203796,0.3694224655628204,0.3366070389747619,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.8902841210365295,0.5408399701118469,0.5154575109481812,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920230269432068,0.5449809432029724,0.382886528968811,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069324493408203,0.3976651132106781,0.3808670043945312,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026623249054,0.7876529097557068,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809768438339233,1.0,1.0,0.9330625534057616,1.0,-2.88570237159729,1.335107684135437,1.550594687461853,0.6770601868629456,0.939655065536499,0.939655065536499,0.0,195.5166778564453,203.0,76898.2265625,0.0,2327.82861328125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429572582244873,1.0,0.0,0.0,3.819059371948242,3.819085121154785,9.732090120451176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.328125,0.0,1730.8226318359375,1895.4371337890625,0.0,2869.357177734375,0.9433088898658752,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842991352081299,0.3689713478088379,0.3363165855407715,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.8867682814598083,0.5400377511978149,0.51482754945755,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906472325325012,0.5480837225914001,0.3851241171360016,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042858839035034,0.3978140652179718,0.3811269998550415,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566641330719,0.7884514927864075,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831298232078552,1.0,1.0,0.9358463883399964,1.0,-2.8885576725006104,1.3362901210784912,1.5522676706314087,0.6774007081985474,0.9382337331771852,0.9382337331771852,0.0,198.565673828125,206.0,76799.5390625,0.0,2347.869873046875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.8133175373077393,3.813343048095703,9.702847592052422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.021484375,0.0,1723.8050537109375,1895.4371337890625,0.0,2875.0595703125,0.9420126080513,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842991352081299,0.3689713478088379,0.3363165855407715,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.8867682814598083,0.5400377511978149,0.51482754945755,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906472325325012,0.5480837225914001,0.3851241171360016,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042858839035034,0.3978140652179718,0.3811269998550415,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566641330719,0.7884514927864075,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831298232078552,1.0,1.0,0.9358463883399964,1.0,-2.8885576725006104,1.3362901210784912,1.5522676706314087,0.6774007081985474,0.9382337331771852,0.9382337331771852,0.0,198.565673828125,206.0,76799.5390625,0.0,2347.869873046875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.8133175373077393,3.813343048095703,9.702847592052422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.021484375,0.0,1723.8050537109375,1895.4371337890625,0.0,2875.0595703125,0.9420126080513,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828201651573181,0.3687432110309601,0.3361689448356628,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.8850391507148743,0.5396300554275513,0.5145060420036316,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899781703948975,0.5496305227279663,0.3862387835979461,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029789328575134,0.3978838622570038,0.3812524080276489,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164350509644,0.1696826517581939,0.7888456583023071,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841993689537048,1.0,1.0,0.9372382760047911,1.0,-2.8899576663970947,1.3368680477142334,1.5530894994735718,0.6775718927383423,0.937600076198578,0.937600076198578,0.0,200.08876037597656,206.0,76753.6484375,0.0,2357.848876953125,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843832790851593,1.0,0.0,0.0,3.8106167316436768,3.8106422424316406,9.689108537713764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.294921875,0.0,1720.49560546875,1895.4371337890625,0.0,2877.545166015625,0.9414017200469972,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813594341278076,0.3685131072998047,0.3360193371772766,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.8833297491073608,0.5392171740531921,0.5141792297363281,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893222212791443,0.5511729717254639,0.3873502612113952,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016859292984009,0.3979495167732239,0.3813738226890564,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081330180168152,0.1697078645229339,0.7892357110977173,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852634906768799,1.0,1.0,0.93865305185318,1.0,-2.8913357257843018,1.3374333381652832,1.5539023876190186,0.6777433156967163,0.9370424151420592,0.9370424151420592,0.0,201.6096954345703,209.0,76711.5546875,0.0,2367.78759765625,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440897464752197,1.0,0.0,0.0,3.808107852935791,3.808133363723755,9.676354011389776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5400390625,0.0,1717.4112548828125,1895.4371337890625,0.0,2879.948486328125,0.9408332109451294,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791721224784851,0.368160605430603,0.3357894122600555,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.8807680606842041,0.5385827422142029,0.5136758685112,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883489370346069,0.55351322889328,0.3890363574028015,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.799746036529541,0.3980439603328705,0.3815531730651855,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523194313049,0.1697453558444976,0.7898242473602295,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.586873471736908,1.0,1.0,0.9408035278320312,1.0,-2.8934035301208496,1.3382796049118042,1.555123805999756,0.6780073642730713,0.9363033175468444,0.9363033175468444,0.0,203.92022705078125,209.0,76653.09375,0.0,2382.857666015625,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444247245788574,1.0,0.0,0.0,3.804589509963989,3.804615020751953,9.658482440499938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.091796875,0.0,1713.071533203125,1895.4371337890625,0.0,2883.082275390625,0.94003427028656,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784901261329651,0.3680480420589447,0.3357156217098236,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.8799684047698975,0.5383791327476501,0.5135137438774109,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.888047456741333,0.5542488694190979,0.3895665109157562,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991397976875305,0.3980710506439209,0.3816071450710296,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887145042419,0.1697567403316497,0.7900078296661377,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873786807060242,1.0,1.0,0.9414826035499572,1.0,-2.89404296875,1.338539958000183,1.555503010749817,0.6780915856361389,0.9361165165901184,0.9361165165901184,0.0,204.64825439453125,212.0,76637.390625,0.0,2387.588623046875,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445389270782471,1.0,0.0,0.0,3.803633451461792,3.803658962249756,9.653628012529223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.58984375,0.0,1711.88623046875,1895.4371337890625,0.0,2884.150634765625,0.9398165345191956,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756889462471008,0.3675777912139892,0.3354069888591766,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8766828775405884,0.5375277996063232,0.5128351449966431,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868202567100525,0.5573143362998962,0.3917751908302307,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966461777687073,0.3981814980506897,0.3818297088146209,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041409254074,0.7907721996307373,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894788503646851,1.0,1.0,0.9443121552467346,1.0,-2.8966970443725586,1.3396209478378296,1.5570759773254397,0.6784506440162659,0.9354663491249084,0.9354663491249084,0.0,207.6838531494141,215.0,76577.828125,0.0,2407.3154296875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448810577392578,1.0,0.0,0.0,3.799926996231079,3.799952507019043,9.63482420957007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2734375,0.0,1707.2633056640625,1895.4371337890625,0.0,2887.35107421875,0.9389700889587402,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756889462471008,0.3675777912139892,0.3354069888591766,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8766828775405884,0.5375277996063232,0.5128351449966431,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868202567100525,0.5573143362998962,0.3917751908302307,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966461777687073,0.3981814980506897,0.3818297088146209,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041409254074,0.7907721996307373,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894788503646851,1.0,1.0,0.9443121552467346,1.0,-2.8966970443725586,1.3396209478378296,1.5570759773254397,0.6784506440162659,0.9354663491249084,0.9354663491249084,0.0,207.6838531494141,215.0,76577.828125,0.0,2407.3154296875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448810577392578,1.0,0.0,0.0,3.799926996231079,3.799952507019043,9.63482420957007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2734375,0.0,1707.2633056640625,1895.4371337890625,0.0,2887.35107421875,0.9389700889587402,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729548215866089,0.3671023249626159,0.3350934088230133,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8734718561172485,0.5366629362106323,0.5121433138847351,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856377005577087,0.5603668093681335,0.3939747214317322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942036390304565,0.3982801139354706,0.382040798664093,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.602389395236969,0.169850155711174,0.7915294766426086,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635824203491,1.0,1.0,0.9471499919891356,1.0,-2.8992958068847656,1.3406745195388794,1.5586214065551758,0.6788193583488464,0.9351255297660828,0.9351255297660828,0.0,210.71583557128903,218.0,76536.1171875,0.0,2426.96044921875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396822929382,1.0,0.0,0.0,3.797211170196533,3.797236680984497,9.621056733521982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3671875,0.0,1703.8123779296875,1895.4371337890625,0.0,2889.770751953125,0.9383440017700196,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729548215866089,0.3671023249626159,0.3350934088230133,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8734718561172485,0.5366629362106323,0.5121433138847351,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856377005577087,0.5603668093681335,0.3939747214317322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942036390304565,0.3982801139354706,0.382040798664093,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.602389395236969,0.169850155711174,0.7915294766426086,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635824203491,1.0,1.0,0.9471499919891356,1.0,-2.8992958068847656,1.3406745195388794,1.5586214065551758,0.6788193583488464,0.9351255297660828,0.9351255297660828,0.0,210.71583557128903,218.0,76536.1171875,0.0,2426.96044921875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396822929382,1.0,0.0,0.0,3.797211170196533,3.797236680984497,9.621056733521982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3671875,0.0,1703.8123779296875,1895.4371337890625,0.0,2889.770751953125,0.9383440017700196,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702864408493042,0.3666222691535949,0.334775447845459,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.870334267616272,0.535785973072052,0.5114396214485168,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844970464706421,0.5634052157402039,0.3961644172668457,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918112874031067,0.3983674347400665,0.3822409808635711,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950380086898,0.7922808527946472,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.593633770942688,1.0,1.0,0.9499878287315368,1.0,-2.901843786239624,1.3417032957077026,1.5601403713226318,0.6791990995407104,0.935139298439026,0.935139298439026,0.0,213.74432373046875,221.0,76515.2734375,0.0,2446.529052734375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453220129013062,1.0,0.0,0.0,3.795633316040039,3.795658826828003,9.613063411961775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5234375,0.0,1701.7049560546875,1895.4371337890625,0.0,2891.47705078125,0.9379718899726868,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702864408493042,0.3666222691535949,0.334775447845459,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.870334267616272,0.535785973072052,0.5114396214485168,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844970464706421,0.5634052157402039,0.3961644172668457,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918112874031067,0.3983674347400665,0.3822409808635711,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950380086898,0.7922808527946472,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.593633770942688,1.0,1.0,0.9499878287315368,1.0,-2.901843786239624,1.3417032957077026,1.5601403713226318,0.6791990995407104,0.935139298439026,0.935139298439026,0.0,213.74432373046875,221.0,76515.2734375,0.0,2446.529052734375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453220129013062,1.0,0.0,0.0,3.795633316040039,3.795658826828003,9.613063411961775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5234375,0.0,1701.7049560546875,1895.4371337890625,0.0,2891.47705078125,0.9379718899726868,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689759135246277,0.3663810789585113,0.3346153795719147,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.8687922358512878,0.5353443622589111,0.5110846757888794,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839414119720459,0.5649206638336182,0.3972565233707428,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906333804130554,0.3984081149101257,0.3823381662368774,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168851852417,0.1699172407388687,0.792655348777771,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946645736694336,1.0,1.0,0.951406717300415,1.0,-2.903104066848755,1.3422116041183472,1.5608925819396973,0.6793928146362305,0.935264527797699,0.935264527797699,0.0,215.25851440429688,221.0,76511.6875,0.0,2456.301025390625,1.0,278.1499938964844,282.9682922363281,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453553318977356,1.0,0.0,0.0,3.795210838317871,3.795236349105835,9.610922688807475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2490234375,0.0,1701.08154296875,1895.4371337890625,0.0,2891.788330078125,0.9378675222396852,1.0,0.0,3.0,1.0,0.0
