time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676814794540405,0.3661390841007232,0.3344544768333435,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501342773437,0.8672682642936707,0.5349003076553345,0.5107272863388062,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833954334259033,0.566431999206543,0.3983458876609802,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894677519798279,0.3984462022781372,0.3824328184127807,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070202827454,0.169939249753952,0.7930287718772888,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956919193267822,1.0,1.0,0.95282644033432,1.0,-2.904353141784668,1.3427143096923828,1.5616389513015747,0.6795893907546997,0.9355029463768004,0.9355029463768004,0.0,216.77169799804688,224.0,76514.65625,0.0,2466.0556640625,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845376193523407,1.0,0.0,0.0,3.79514479637146,3.795170307159424,9.610588449504576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5546875,0.0,1700.876953125,1895.4371337890625,0.0,2891.9833984375,0.937842607498169,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651391625404358,0.3656532764434814,0.3341309130191803,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.864272952079773,0.5340070724487305,0.510007381439209,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314905166626,0.5694465041160583,0.4005186557769775,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871727347373962,0.3985168039798736,0.3826166689395904,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699829995632171,0.7937739491462708,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977383255958557,1.0,1.0,0.9556658267974854,1.0,-2.906827211380005,1.343708634376526,1.5631184577941897,0.6799905896186829,0.9362638592720032,0.9362638592720032,0.0,219.7973022460937,227.0,76537.2578125,0.0,2485.541259765625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155159950256,1.0,0.0,0.0,3.7959303855896,3.795955657958984,9.614567488824832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1796875,0.0,1701.5477294921875,1895.4371337890625,0.0,2891.416015625,0.9379974007606506,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651391625404358,0.3656532764434814,0.3341309130191803,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.864272952079773,0.5340070724487305,0.510007381439209,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314905166626,0.5694465041160583,0.4005186557769775,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871727347373962,0.3985168039798736,0.3826166689395904,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699829995632171,0.7937739491462708,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977383255958557,1.0,1.0,0.9556658267974854,1.0,-2.906827211380005,1.343708634376526,1.5631184577941897,0.6799905896186829,0.9362638592720032,0.9362638592720032,0.0,219.7973022460937,227.0,76537.2578125,0.0,2485.541259765625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155159950256,1.0,0.0,0.0,3.7959303855896,3.795955657958984,9.614567488824832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1796875,0.0,1701.5477294921875,1895.4371337890625,0.0,2891.416015625,0.9379974007606506,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626583576202393,0.3651654422283172,0.3338053524494171,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8613473773002625,0.5331072807312012,0.5092809200286865,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724474787712097,0.4026819765567779,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849255800247192,0.3985797464847564,0.3827930092811584,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264066457748,0.7945171594619751,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997731685638428,1.0,1.0,0.9585052728652954,1.0,-2.9092681407928467,1.3446879386901855,1.5645800828933716,0.6804026365280151,0.9374510049819946,0.9374510049819946,0.0,222.8208465576172,230.0,76585.484375,0.0,2504.98828125,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451469540596008,1.0,0.0,0.0,3.7981457710266113,3.798171043395996,9.625792927181465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9619140625,0.0,1703.9139404296875,1895.4371337890625,0.0,2889.8388671875,0.9384719729423524,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626583576202393,0.3651654422283172,0.3338053524494171,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8613473773002625,0.5331072807312012,0.5092809200286865,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724474787712097,0.4026819765567779,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849255800247192,0.3985797464847564,0.3827930092811584,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264066457748,0.7945171594619751,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997731685638428,1.0,1.0,0.9585052728652954,1.0,-2.9092681407928467,1.3446879386901855,1.5645800828933716,0.6804026365280151,0.9374510049819946,0.9374510049819946,0.0,222.8208465576172,230.0,76585.484375,0.0,2504.98828125,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451469540596008,1.0,0.0,0.0,3.7981457710266113,3.798171043395996,9.625792927181465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9619140625,0.0,1703.9139404296875,1895.4371337890625,0.0,2889.8388671875,0.9384719729423524,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602361440658569,0.3646752536296844,0.3334777355194092,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.8584885001182556,0.5322017073631287,0.5085488557815552,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803067207336426,0.5754340887069702,0.4048354029655456,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.782724142074585,0.3986351788043976,0.3829623162746429,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692176818847,0.7952579259872437,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017972230911255,1.0,1.0,0.9613717198371888,1.0,-2.911676406860352,1.3456519842147827,1.5660244226455688,0.6808162927627563,0.9388784170150756,0.9388784170150756,0.0,225.843505859375,233.0,76652.546875,0.0,2524.40234375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671268463135,1.0,0.0,0.0,3.801548480987549,3.8015739917755127,9.643048315410852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.30078125,0.0,1707.744140625,1895.4371337890625,0.0,2888.15625,0.939215362071991,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602361440658569,0.3646752536296844,0.3334777355194092,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.8584885001182556,0.5322017073631287,0.5085488557815552,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803067207336426,0.5754340887069702,0.4048354029655456,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.782724142074585,0.3986351788043976,0.3829623162746429,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692176818847,0.7952579259872437,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017972230911255,1.0,1.0,0.9613717198371888,1.0,-2.911676406860352,1.3456519842147827,1.5660244226455688,0.6808162927627563,0.9388784170150756,0.9388784170150756,0.0,225.843505859375,233.0,76652.546875,0.0,2524.40234375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671268463135,1.0,0.0,0.0,3.801548480987549,3.8015739917755127,9.643048315410852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.30078125,0.0,1707.744140625,1895.4371337890625,0.0,2888.15625,0.939215362071991,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578698992729187,0.3641808927059173,0.3331465721130371,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.8556936979293823,0.5312883853912354,0.5078095197677612,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793376088142395,0.5783981680870056,0.4069736003875732,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805657386779785,0.3986800611019134,0.3831217885017395,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104044914245,0.7959920167922974,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642382264137268,1.0,-2.914034843444824,1.3465956449508667,1.567439079284668,0.681221067905426,0.940319299697876,0.940319299697876,0.0,228.8636016845703,236.0,76730.0546875,0.0,2543.741455078125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448752164840698,1.0,0.0,0.0,3.80573296546936,3.805758476257324,9.664289564170758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.109375,0.0,1712.621826171875,1895.4371337890625,0.0,2887.29638671875,0.9401425719261168,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578698992729187,0.3641808927059173,0.3331465721130371,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.8556936979293823,0.5312883853912354,0.5078095197677612,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793376088142395,0.5783981680870056,0.4069736003875732,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805657386779785,0.3986800611019134,0.3831217885017395,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104044914245,0.7959920167922974,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642382264137268,1.0,-2.914034843444824,1.3465956449508667,1.567439079284668,0.681221067905426,0.940319299697876,0.940319299697876,0.0,228.8636016845703,236.0,76730.0546875,0.0,2543.741455078125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448752164840698,1.0,0.0,0.0,3.80573296546936,3.805758476257324,9.664289564170758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.109375,0.0,1712.621826171875,1895.4371337890625,0.0,2887.29638671875,0.9401425719261168,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567061185836792,0.3639329671859741,0.3329803943634033,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8543186187744141,0.5308305621147156,0.5074387192726135,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788632750511169,0.5798769593238831,0.4080402851104736,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795019745826721,0.3987007141113281,0.3831999003887176,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701307445764541,0.7963582873344421,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048104763031006,1.0,1.0,0.9656714200973512,1.0,-2.9152050018310547,1.347064733505249,1.568140149116516,0.6814225912094116,0.9410400390625,0.9410400390625,0.0,230.37538146972656,236.0,76770.2734375,0.0,2553.415283203125,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448113799095154,1.0,0.0,0.0,3.8079309463500977,3.8079564571380615,9.675455885371775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3603515625,0.0,1715.2086181640625,1895.4371337890625,0.0,2886.69921875,0.9406312108039856,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555558681488037,0.3636842966079712,0.3328134715557098,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.852959156036377,0.530371367931366,0.5070666670799255,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783955574035645,0.5813505053520203,0.409103512763977,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784489393234253,0.3987191617488861,0.383275955915451,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589981198310852,0.1701507717370987,0.7967230081558228,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058100461959839,1.0,1.0,0.9670998454093932,1.0,-2.916364908218384,1.3475302457809448,1.5688347816467283,0.6816227436065674,0.9417846202850342,0.9417846202850342,0.0,231.8864898681641,239.0,76812.6171875,0.0,2563.07373046875,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447525501251221,1.0,0.0,0.0,3.810237884521485,3.8102636337280273,9.68718268268276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0986328125,0.0,1717.9375,1895.4371337890625,0.0,2886.148681640625,0.9411455392837524,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.753653347492218,0.3632648885250091,0.3325315713882446,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8507096171379089,0.5295974612236023,0.5064390301704407,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242733001709,0.5838150382041931,0.410881906747818,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767035961151123,0.3987453579902649,0.3833990395069122,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.1701838374137878,0.7973329424858093,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074826121330261,1.0,1.0,0.9694994688034058,1.0,-2.918290853500366,1.3483033180236816,1.5699875354766846,0.6819553971290588,0.9430803060531616,0.9430803060531616,0.0,234.4237670898437,239.0,76887.734375,0.0,2579.266357421875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446606397628784,1.0,0.0,0.0,3.814350843429565,3.814376354217529,9.708106745165423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7529296875,0.0,1722.8297119140625,1895.4371337890625,0.0,2885.288818359375,0.9420645833015442,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532949447631836,0.3631848394870758,0.33247771859169,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8502857089042664,0.5294497609138489,0.5063192248344421,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774793148040771,0.584283173084259,0.4112198054790497,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.776374340057373,0.3987498581409454,0.3834220468997955,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.1701900660991668,0.7974489331245422,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078004240989685,1.0,1.0,0.9699565768241882,1.0,-2.9186551570892334,1.34844970703125,1.570205569267273,0.6820183992385864,0.9433303475379944,0.9433303475379944,0.0,234.90724182128903,242.0,76902.375,0.0,2582.349853515625,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446403741836548,1.0,0.0,0.0,3.815154552459717,3.81518030166626,9.712198334455024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.818359375,0.0,1723.7889404296875,1895.4371337890625,0.0,2885.09912109375,0.942244291305542,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510838508605957,0.3626835942268371,0.3321403563022613,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.8476697206497192,0.528525710105896,0.505569338798523,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872021317481995,0.4133265018463135,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743403911590576,0.3987747728824615,0.3835627436637878,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702287942171096,0.7981724739074707,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.9728133082389832,1.0,-2.920918703079224,1.349360108375549,1.571558713912964,0.6824110746383667,0.9449399709701538,0.9449399709701538,0.0,237.92930603027344,230.0,76996.828125,0.0,2601.612548828125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444991111755371,1.0,0.0,0.0,3.820331573486328,3.820357322692871,9.738574817674817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6875,0.0,1729.9822998046875,1895.4371337890625,0.0,2883.778076171875,0.9434027671813964,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510838508605957,0.3626835942268371,0.3321403563022613,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.8476697206497192,0.528525710105896,0.505569338798523,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872021317481995,0.4133265018463135,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743403911590576,0.3987747728824615,0.3835627436637878,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702287942171096,0.7981724739074707,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.9728133082389832,1.0,-2.920918703079224,1.349360108375549,1.571558713912964,0.6824110746383667,0.9449399709701538,0.9449399709701538,0.0,237.92930603027344,230.0,76996.828125,0.0,2601.612548828125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444991111755371,1.0,0.0,0.0,3.820331573486328,3.820357322692871,9.738574817674817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6875,0.0,1729.9822998046875,1895.4371337890625,0.0,2883.778076171875,0.9434027671813964,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531551122665405,0.3622050881385803,0.3315655589103699,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8499287962913513,0.5276125073432922,0.5045623183250427,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901258587837219,0.4152382612228393,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769629955291748,0.3988098800182342,0.3834449052810669,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863425016403,0.7976994514465332,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276439666748,1.0,1.0,0.9756805300712584,1.0,-2.9206082820892334,1.3490115404129028,1.5715967416763306,0.6821591854095459,0.9448152184486388,0.9448152184486388,0.0,234.20367431640625,218.0,77041.4375,0.0,2582.47265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442842364311218,1.0,0.0,0.0,3.8237788677215576,3.8238046169281006,9.756157623996842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.330078125,0.0,1734.580810546875,1895.4371337890625,0.0,2881.767578125,0.9441984295845032,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531551122665405,0.3622050881385803,0.3315655589103699,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8499287962913513,0.5276125073432922,0.5045623183250427,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901258587837219,0.4152382612228393,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769629955291748,0.3988098800182342,0.3834449052810669,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863425016403,0.7976994514465332,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276439666748,1.0,1.0,0.9756805300712584,1.0,-2.9206082820892334,1.3490115404129028,1.5715967416763306,0.6821591854095459,0.9448152184486388,0.9448152184486388,0.0,234.20367431640625,218.0,77041.4375,0.0,2582.47265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442842364311218,1.0,0.0,0.0,3.8237788677215576,3.8238046169281006,9.756157623996842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.330078125,0.0,1734.580810546875,1895.4371337890625,0.0,2881.767578125,0.9441984295845032,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579120993614197,0.3617918193340301,0.3309015929698944,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.8552176356315613,0.52674400806427,0.5034421682357788,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214826583862,0.5930842757225037,0.4170595109462738,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824782729148865,0.3988884687423706,0.3832129836082458,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058051109314,0.7967631220817566,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072072029114,1.0,1.0,0.978547751903534,1.0,-2.9192492961883545,1.3481621742248535,1.571087121963501,0.6816065311431885,0.9441784620285034,0.9441784620285034,0.0,226.6695709228516,206.0,77055.8828125,0.0,2542.436767578125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.824566125869751,3.824591875076294,9.7601764537103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7255859375,0.0,1735.990234375,1895.4371337890625,0.0,2878.547607421875,0.9444172382354736,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579120993614197,0.3617918193340301,0.3309015929698944,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.8552176356315613,0.52674400806427,0.5034421682357788,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214826583862,0.5930842757225037,0.4170595109462738,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824782729148865,0.3988884687423706,0.3832129836082458,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058051109314,0.7967631220817566,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072072029114,1.0,1.0,0.978547751903534,1.0,-2.9192492961883545,1.3481621742248535,1.571087121963501,0.6816065311431885,0.9441784620285034,0.9441784620285034,0.0,226.6695709228516,206.0,77055.8828125,0.0,2542.436767578125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.824566125869751,3.824591875076294,9.7601764537103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7255859375,0.0,1735.990234375,1895.4371337890625,0.0,2878.547607421875,0.9444172382354736,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610315084457397,0.3616104423999786,0.3305614292621612,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.8586924076080322,0.5263296365737915,0.5028676390647888,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.89361572265625,0.5945784449577332,0.4179561734199524,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860164046287537,0.3989463448524475,0.3830815851688385,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.1704918444156646,0.7962562441825867,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.599933385848999,1.0,1.0,0.9799813628196716,1.0,-2.9184608459472656,1.3476862907409668,1.5707744359970093,0.6813010573387146,0.9439634084701538,0.9439634084701538,0.0,222.06365966796875,206.0,77060.5,0.0,2518.05712890625,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437322378158569,1.0,0.0,0.0,3.824543237686157,3.8245689868927,9.760059356267448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6630859375,0.0,1736.080810546875,1895.4371337890625,0.0,2876.60498046875,0.944424033164978,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645310163497925,0.3614417612552643,0.3302213549613952,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.8625929355621338,0.5259271264076233,0.5022915601730347,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561630249023,0.5960793495178223,0.4188487827777862,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899423837661743,0.3990138471126556,0.3829471468925476,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641350746155,0.1705920696258545,0.7957555055618286,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969706177711487,1.0,1.0,0.9813660979270936,1.0,-2.9176690578460693,1.3472129106521606,1.5704561471939087,0.6809980869293213,0.9438303112983704,0.9438303112983704,0.0,217.14097595214844,194.0,77065.4453125,0.0,2492.108642578125,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435108065605164,1.0,0.0,0.0,3.824452161788941,3.824477672576904,9.75959324023279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7646484375,0.0,1736.0372314453125,1895.4371337890625,0.0,2874.53369140625,0.9444109201431274,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726262807846069,0.3611386716365814,0.3295477032661438,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.8716246485710144,0.525155246257782,0.5011443495750427,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109326004981996,0.5990984439849854,0.4206266403198242,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988760471343994,0.3991750180721283,0.3826768696308136,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331257104873,0.7948130369186401,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906204581260681,1.0,1.0,0.984135627746582,1.0,-2.916158676147461,1.346305012702942,1.5698535442352295,0.6804140210151672,0.9438218474388124,0.9438218474388124,0.0,206.5988006591797,182.0,77079.796875,0.0,2436.92138671875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473804473877,1.0,0.0,0.0,3.824390411376953,3.824416160583496,9.7592783276923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0244140625,0.0,1735.979248046875,1895.4371337890625,0.0,2870.19970703125,0.944401204586029,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726262807846069,0.3611386716365814,0.3295477032661438,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.8716246485710144,0.525155246257782,0.5011443495750427,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109326004981996,0.5990984439849854,0.4206266403198242,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988760471343994,0.3991750180721283,0.3826768696308136,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331257104873,0.7948130369186401,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906204581260681,1.0,1.0,0.984135627746582,1.0,-2.916158676147461,1.346305012702942,1.5698535442352295,0.6804140210151672,0.9438218474388124,0.9438218474388124,0.0,206.5988006591797,182.0,77079.796875,0.0,2436.92138671875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473804473877,1.0,0.0,0.0,3.824390411376953,3.824416160583496,9.7592783276923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0244140625,0.0,1735.979248046875,1895.4371337890625,0.0,2870.19970703125,0.944401204586029,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820990085601807,0.3608702421188354,0.3288861513137817,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8822095394134521,0.5244165062904358,0.5000081062316895,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257540702819824,0.6021308302879333,0.4223987162113189,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.809051513671875,0.3993623256683349,0.3824107348918915,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145788431167603,0.1711174100637436,0.7939691543579102,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839090347290039,1.0,1.0,0.9869051575660706,1.0,-2.9147942066192627,1.345471978187561,1.5693223476409912,0.6798723936080933,0.9440889358520508,0.9440889358520508,0.0,195.49842834472656,170.0,77102.1640625,0.0,2379.275634765625,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824751138687134,3.8247768878936768,9.76112005446339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9765625,0.0,1736.3486328125,1895.4371337890625,0.0,2865.810546875,0.9444782137870787,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820990085601807,0.3608702421188354,0.3288861513137817,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8822095394134521,0.5244165062904358,0.5000081062316895,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257540702819824,0.6021308302879333,0.4223987162113189,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.809051513671875,0.3993623256683349,0.3824107348918915,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145788431167603,0.1711174100637436,0.7939691543579102,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839090347290039,1.0,1.0,0.9869051575660706,1.0,-2.9147942066192627,1.345471978187561,1.5693223476409912,0.6798723936080933,0.9440889358520508,0.9440889358520508,0.0,195.49842834472656,170.0,77102.1640625,0.0,2379.275634765625,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824751138687134,3.8247768878936768,9.76112005446339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9765625,0.0,1736.3486328125,1895.4371337890625,0.0,2865.810546875,0.9444782137870787,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930086255073547,0.36063152551651,0.3282392919063568,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.8944247961044312,0.5237054824829102,0.4988854527473449,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425712823867798,0.6051681637763977,0.4241650402545929,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995707035064697,0.3821517825126648,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071021080017,0.1714404076337814,0.7932403683662415,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769462585449219,1.0,1.0,0.989629566669464,1.0,-2.9136061668396,1.3447307348251345,1.5688755512237549,0.6793842911720276,0.9445613026618958,0.9445613026618958,0.0,184.0404510498047,158.0,77133.4609375,0.0,2320.216552734375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.825678825378418,3.825704574584961,9.765855111254496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.712890625,0.0,1737.37744140625,1895.4371337890625,0.0,2861.537841796875,0.9446794390678406,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930086255073547,0.36063152551651,0.3282392919063568,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.8944247961044312,0.5237054824829102,0.4988854527473449,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425712823867798,0.6051681637763977,0.4241650402545929,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995707035064697,0.3821517825126648,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071021080017,0.1714404076337814,0.7932403683662415,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769462585449219,1.0,1.0,0.989629566669464,1.0,-2.9136061668396,1.3447307348251345,1.5688755512237549,0.6793842911720276,0.9445613026618958,0.9445613026618958,0.0,184.0404510498047,158.0,77133.4609375,0.0,2320.216552734375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.825678825378418,3.825704574584961,9.765855111254496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.712890625,0.0,1737.37744140625,1895.4371337890625,0.0,2861.537841796875,0.9446794390678406,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053762912750244,0.3604141473770141,0.3276060819625854,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.908501386642456,0.5230152010917664,0.4977762401103973,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649973869324,0.6082038283348083,0.4259258508682251,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318881988525391,0.399794340133667,0.3819010853767395,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918068170547,0.7926129698753357,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698302388191223,1.0,1.0,0.9923539757728576,1.0,-2.912572145462036,1.3440676927566528,1.5685043334960938,0.6789411306381226,0.9451577663421632,0.9451577663421632,0.0,172.41415405273438,146.0,77171.875,0.0,2260.640869140625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746258735657,1.0,0.0,0.0,3.827077388763428,3.82710313796997,9.772996918400167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8349609375,0.0,1738.981201171875,1895.4371337890625,0.0,2857.365234375,0.9449862837791444,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053762912750244,0.3604141473770141,0.3276060819625854,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.908501386642456,0.5230152010917664,0.4977762401103973,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649973869324,0.6082038283348083,0.4259258508682251,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318881988525391,0.399794340133667,0.3819010853767395,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918068170547,0.7926129698753357,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698302388191223,1.0,1.0,0.9923539757728576,1.0,-2.912572145462036,1.3440676927566528,1.5685043334960938,0.6789411306381226,0.9451577663421632,0.9451577663421632,0.0,172.41415405273438,146.0,77171.875,0.0,2260.640869140625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746258735657,1.0,0.0,0.0,3.827077388763428,3.82710313796997,9.772996918400167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8349609375,0.0,1738.981201171875,1895.4371337890625,0.0,2857.365234375,0.9449862837791444,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119895458221436,0.3603126406669616,0.3272944092750549,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.9168678522109984,0.522678017616272,0.4972273111343384,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693549275398254,0.6097195744514465,0.4268035888671875,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.838466465473175,0.3999121487140655,0.3817794919013977,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416283607483,0.1719771474599838,0.7923355102539062,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662264227867126,1.0,1.0,0.9937161803245544,1.0,-2.91211485862732,1.343766450881958,1.568348407745361,0.6787369847297668,0.9454967379570008,0.9454967379570008,0.0,166.55490112304688,146.0,77193.6484375,0.0,2230.7421875,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414575457572937,1.0,0.0,0.0,3.8279428482055664,3.827968597412109,9.77741819951916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.388671875,0.0,1739.9891357421875,1895.4371337890625,0.0,2855.336181640625,0.945177435874939,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187469244003296,0.3602137267589569,0.3269850015640259,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9260828495025636,0.5223438143730164,0.4966810345649719,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782379269599916,0.6112343668937683,0.4276806712150574,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455535173416138,0.4000321924686432,0.3816598653793335,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424798965454102,0.1721660196781158,0.7920737266540527,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.562602698802948,0.9998824000358582,0.9998824000358582,0.9949729442596436,1.0,-2.91167950630188,1.343477725982666,1.5682016611099243,0.6785407066345215,0.9458516240119934,0.9458516240119934,0.0,160.6925506591797,134.0,77216.40625,0.0,2200.87841796875,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413597106934,1.0,0.0,0.0,3.828872203826904,3.8288979530334473,9.782165761862416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.13671875,0.0,1741.0760498046875,1895.4371337890625,0.0,2853.315673828125,0.9453828930854796,1.0,0.0,3.0,1.0,0.0
