time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320016860961914,0.3600403070449829,0.3264276087284088,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.9445692896842957,0.521737813949585,0.4956889748573303,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939554333686828,0.6142489314079285,0.4294219315052032,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601245880126953,0.400258332490921,0.3814493119716644,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537393927574158,0.1725281476974487,0.7916776537895203,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557729601860046,0.9996660947799684,0.9996660947799684,0.9972853660583496,1.0,-2.909675359725952,1.34235942363739,1.5673158168792725,0.6778765320777893,0.9457040429115297,0.9457040429115297,0.0,149.9387664794922,134.0,77232.4140625,0.0,2145.1708984375,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408123850822449,1.0,0.0,0.0,3.829503297805786,3.829529047012329,9.785391057448578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0927734375,0.0,1741.969970703125,1895.4371337890625,0.0,2849.30615234375,0.9455314874649048,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332279324531555,0.3600254654884338,0.3263796269893646,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.946240246295929,0.5216853022575378,0.4956032335758209,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952654242515564,0.6145195960998535,0.4295782744884491,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.86149662733078,0.4002781212329864,0.3814314305782318,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548046469688416,0.1725600361824035,0.7916463613510132,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551729798316956,0.9996472597122192,0.9996472597122192,0.9974864721298218,1.0,-2.909454584121704,1.342239499092102,1.5672149658203125,0.677807092666626,0.9456603527069092,0.9456603527069092,0.0,149.00831604003906,122.0,77232.7890625,0.0,2140.314453125,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407735824584961,1.0,0.0,0.0,3.829514980316162,3.829540729522705,9.78545131147257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6083984375,0.0,1742.0028076171875,1895.4371337890625,0.0,2848.94384765625,0.9455351829528807,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463928699493408,0.3597769141197204,0.325836718082428,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.9631733298301696,0.5209606289863586,0.4945901036262512,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192115545272827,0.4161685407161712,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763353824615479,0.4004622399806976,0.3812682628631592,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664364337921143,0.1729152053594589,0.7915847897529602,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.546852171421051,0.9994121193885804,0.9994121193885804,1.0,1.0,-2.8929946422576904,1.3340167999267578,1.5589779615402222,0.6735483407974243,0.9355450868606568,0.9355450868606568,0.0,139.20379638671875,125.0,76955.0390625,0.0,2062.75390625,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401036858558655,1.0,0.0,0.0,3.820965528488159,3.820991277694702,9.741806934471242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7109375,0.0,1734.5032958984375,1895.4371337890625,0.0,2842.68408203125,0.943732738494873,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463928699493408,0.3597769141197204,0.325836718082428,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.9631733298301696,0.5209606289863586,0.4945901036262512,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192115545272827,0.4161685407161712,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763353824615479,0.4004622399806976,0.3812682628631592,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664364337921143,0.1729152053594589,0.7915847897529602,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.546852171421051,0.9994121193885804,0.9994121193885804,1.0,1.0,-2.8929946422576904,1.3340167999267578,1.5589779615402222,0.6735483407974243,0.9355450868606568,0.9355450868606568,0.0,139.20379638671875,125.0,76955.0390625,0.0,2062.75390625,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401036858558655,1.0,0.0,0.0,3.820965528488159,3.820991277694702,9.741806934471242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7109375,0.0,1734.5032958984375,1895.4371337890625,0.0,2842.68408203125,0.943732738494873,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531357645988464,0.3595557808876037,0.3254573047161102,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.9709067344665528,0.52022385597229,0.4937182664871216,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266109347343445,0.4055630266666412,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840488791465759,0.4006253480911255,0.3812452852725982,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727464199066162,0.1733065843582153,0.7924463152885437,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083637237549,0.9968786835670472,0.9968786835670472,1.0,1.0,-2.8796534538269043,1.3274513483047483,1.552202224731445,0.66973477602005,0.9288110733032228,0.9288110733032228,0.0,134.4179229736328,128.0,76642.6171875,0.0,2017.15380859375,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838687539100647,1.0,0.0,0.0,3.797858715057373,3.797884225845337,9.624337735658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9228515625,0.0,1708.1649169921875,1895.4371337890625,0.0,2829.455078125,0.9388128519058228,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531357645988464,0.3595557808876037,0.3254573047161102,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.9709067344665528,0.52022385597229,0.4937182664871216,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266109347343445,0.4055630266666412,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840488791465759,0.4006253480911255,0.3812452852725982,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727464199066162,0.1733065843582153,0.7924463152885437,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083637237549,0.9968786835670472,0.9968786835670472,1.0,1.0,-2.8796534538269043,1.3274513483047483,1.552202224731445,0.66973477602005,0.9288110733032228,0.9288110733032228,0.0,134.4179229736328,128.0,76642.6171875,0.0,2017.15380859375,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838687539100647,1.0,0.0,0.0,3.797858715057373,3.797884225845337,9.624337735658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9228515625,0.0,1708.1649169921875,1895.4371337890625,0.0,2829.455078125,0.9388128519058228,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563123941421509,0.3594148755073547,0.3252489566802978,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.9741963148117064,0.5195655226707458,0.4930119216442108,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.633770763874054,0.400704026222229,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877939581871033,0.4008383750915527,0.3813616335391998,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761038899421692,0.1737601459026336,0.7940700650215149,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.9943453073501588,0.9943453073501588,1.0,1.0,-2.8747987747192383,1.3249938488006592,1.549804925918579,0.6682795882225037,0.9302725791931152,0.9302725791931152,0.0,132.3112335205078,131.0,76568.6953125,0.0,1998.847900390625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374984860420227,1.0,0.0,0.0,3.787609577178955,3.78763484954834,9.572462431606257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4912109375,0.0,1693.8292236328125,1895.4371337890625,0.0,2818.3525390625,0.936351716518402,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563123941421509,0.3594148755073547,0.3252489566802978,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.9741963148117064,0.5195655226707458,0.4930119216442108,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.633770763874054,0.400704026222229,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877939581871033,0.4008383750915527,0.3813616335391998,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761038899421692,0.1737601459026336,0.7940700650215149,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.9943453073501588,0.9943453073501588,1.0,1.0,-2.8747987747192383,1.3249938488006592,1.549804925918579,0.6682795882225037,0.9302725791931152,0.9302725791931152,0.0,132.3112335205078,131.0,76568.6953125,0.0,1998.847900390625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374984860420227,1.0,0.0,0.0,3.787609577178955,3.78763484954834,9.572462431606257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4912109375,0.0,1693.8292236328125,1895.4371337890625,0.0,2818.3525390625,0.936351716518402,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568867444992065,0.3593412041664123,0.3251719176769256,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.9746984243392944,0.5192440748214722,0.492695152759552,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370139122009277,0.3997885882854461,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885605931282043,0.4009478092193603,0.381450206041336,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.676941454410553,0.1739895492792129,0.7950314283370972,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.540456235408783,0.993078589439392,0.993078589439392,1.0,1.0,-2.8744850158691406,1.3247920274734497,1.549692988395691,0.6681192517280579,0.932235598564148,0.932235598564148,0.0,131.9388885498047,131.0,76594.234375,0.0,1996.5103759765625,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371061682701111,1.0,0.0,0.0,3.786921739578247,3.786947250366211,9.568987024977105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4228515625,0.0,1691.8916015625,1895.4371337890625,0.0,2814.6904296875,0.9361034631729126,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569600582122803,0.3592564761638641,0.3250980377197265,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9746578335762024,0.5189195871353149,0.492388904094696,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400349140167236,0.3995932638645172,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887873291969299,0.401053249835968,0.3815478682518005,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773594617843628,0.1742125451564788,0.7960288524627686,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405429601669312,0.9918338656425476,0.9918338656425476,1.0,1.0,-2.875107526779175,1.3250455856323242,1.5500619411468506,0.6682114601135254,0.9345055222511292,0.9345055222511292,0.0,131.88467407226562,149.0,76647.6171875,0.0,1997.2655029296875,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368302583694458,1.0,0.0,0.0,3.788420200347901,3.788445711135864,9.57656084210612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.1318359375,0.0,1692.686279296875,1895.4371337890625,0.0,2812.115234375,0.9363521933555604,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489726781845093,0.3590893447399139,0.3251242339611053,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.9652723670005798,0.5183112025260925,0.4919872283935547,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474126815796,0.411332368850708,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803544044494629,0.4012970924377441,0.3819491565227508,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713259220123291,0.1746559590101242,0.7989058494567871,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466635823249817,0.9893444180488586,0.9893444180488586,1.0,1.0,-2.8926825523376465,1.33354914188385,1.5591334104537964,0.6725143790245056,0.949661374092102,0.949661374092102,0.0,137.1993865966797,152.0,77113.5703125,0.0,2052.440185546875,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857336997986,1.0,0.0,0.0,3.806093692779541,3.806119203567505,9.666121059126451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5908203125,0.0,1709.509521484375,1895.4371337890625,0.0,2811.69970703125,0.940043807029724,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489726781845093,0.3590893447399139,0.3251242339611053,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.9652723670005798,0.5183112025260925,0.4919872283935547,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474126815796,0.411332368850708,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803544044494629,0.4012970924377441,0.3819491565227508,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713259220123291,0.1746559590101242,0.7989058494567871,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466635823249817,0.9893444180488586,0.9893444180488586,1.0,1.0,-2.8926825523376465,1.33354914188385,1.5591334104537964,0.6725143790245056,0.949661374092102,0.949661374092102,0.0,137.1993865966797,152.0,77113.5703125,0.0,2052.440185546875,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857336997986,1.0,0.0,0.0,3.806093692779541,3.806119203567505,9.666121059126451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5908203125,0.0,1709.509521484375,1895.4371337890625,0.0,2811.69970703125,0.940043807029724,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421281576156616,0.3587790727615356,0.3250479996204376,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.9565886855125428,0.5176325440406799,0.4915456771850586,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461226344108582,0.421810895204544,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731598854064941,0.4014780521392822,0.3823103904724121,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.1749659925699234,0.8012769818305969,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.5514328479766846,0.9868549108505248,0.9868549108505248,1.0,1.0,-2.907950162887573,1.3408474922180176,1.5671027898788452,0.6765474677085876,0.9612804651260376,0.9612804651260376,0.0,142.06410217285156,155.0,77612.140625,0.0,2102.087646484375,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376254439353943,1.0,0.0,0.0,3.8373336791992174,3.8373594284057617,9.825449751588169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8037109375,0.0,1745.5224609375,1895.4371337890625,0.0,2819.537841796875,0.9468115568161012,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421281576156616,0.3587790727615356,0.3250479996204376,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.9565886855125428,0.5176325440406799,0.4915456771850586,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461226344108582,0.421810895204544,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731598854064941,0.4014780521392822,0.3823103904724121,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.1749659925699234,0.8012769818305969,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.5514328479766846,0.9868549108505248,0.9868549108505248,1.0,1.0,-2.907950162887573,1.3408474922180176,1.5671027898788452,0.6765474677085876,0.9612804651260376,0.9612804651260376,0.0,142.06410217285156,155.0,77612.140625,0.0,2102.087646484375,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376254439353943,1.0,0.0,0.0,3.8373336791992174,3.8373594284057617,9.825449751588169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8037109375,0.0,1745.5224609375,1895.4371337890625,0.0,2819.537841796875,0.9468115568161012,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363557457923889,0.3583273887634277,0.3248067200183868,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.9488680958747864,0.5168452858924866,0.4909728765487671,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474332213401794,0.4308147430419922,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671786785125732,0.4015692174434662,0.3825587332248688,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751444488763809,0.8028916120529175,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555657148361206,0.9837670922279358,0.9837670922279358,1.0,1.0,-2.9200356006622314,1.3465855121612549,1.5734500885009766,0.6796211004257202,0.9680203199386596,0.9680203199386596,0.0,146.28884887695312,158.0,78010.2734375,0.0,2143.599853515625,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495671749115,1.0,0.0,0.0,3.863642454147339,3.863668441772461,9.960637044059697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8447265625,0.0,1778.4495849609375,1895.4371337890625,0.0,2827.66357421875,0.9527825713157654,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363557457923889,0.3583273887634277,0.3248067200183868,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.9488680958747864,0.5168452858924866,0.4909728765487671,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474332213401794,0.4308147430419922,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671786785125732,0.4015692174434662,0.3825587332248688,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751444488763809,0.8028916120529175,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555657148361206,0.9837670922279358,0.9837670922279358,1.0,1.0,-2.9200356006622314,1.3465855121612549,1.5734500885009766,0.6796211004257202,0.9680203199386596,0.9680203199386596,0.0,146.28884887695312,158.0,78010.2734375,0.0,2143.599853515625,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495671749115,1.0,0.0,0.0,3.863642454147339,3.863668441772461,9.960637044059697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8447265625,0.0,1778.4495849609375,1895.4371337890625,0.0,2827.66357421875,0.9527825713157654,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311923742294312,0.3578259646892547,0.3244994878768921,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.9416933655738832,0.5160175561904907,0.4903421998023987,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.64851313829422,0.4390398561954498,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618910908699036,0.4016246795654297,0.3827556371688843,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.1752608567476272,0.804132878780365,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592857003211975,0.980679214000702,0.980679214000702,1.0,1.0,-2.9305248260498047,1.3515416383743286,1.5789830684661863,0.6822643280029297,0.973244845867157,0.973244845867157,0.0,150.1981964111328,161.0,78351.875,0.0,2181.10302734375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392211198806763,1.0,0.0,0.0,3.885848045349121,3.8858742713928223,1.007546075015853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5888671875,0.0,1806.8817138671875,1895.4371337890625,0.0,2834.43896484375,0.9578514695167542,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311923742294312,0.3578259646892547,0.3244994878768921,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.9416933655738832,0.5160175561904907,0.4903421998023987,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.64851313829422,0.4390398561954498,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618910908699036,0.4016246795654297,0.3827556371688843,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.1752608567476272,0.804132878780365,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592857003211975,0.980679214000702,0.980679214000702,1.0,1.0,-2.9305248260498047,1.3515416383743286,1.5789830684661863,0.6822643280029297,0.973244845867157,0.973244845867157,0.0,150.1981964111328,161.0,78351.875,0.0,2181.10302734375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392211198806763,1.0,0.0,0.0,3.885848045349121,3.8858742713928223,1.007546075015853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5888671875,0.0,1806.8817138671875,1895.4371337890625,0.0,2834.43896484375,0.9578514695167542,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288034200668335,0.3575651347637176,0.3243311643600464,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.9383090138435364,0.515596330165863,0.4900142252445221,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489797830581665,0.4428953826427459,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594725728034973,0.4016453325748443,0.3828421533107757,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178399085999,0.1753044724464416,0.8046587109565735,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610177516937256,0.979135274887085,0.979135274887085,1.0,1.0,-2.9352989196777344,1.353789210319519,1.5815095901489258,0.6834588646888733,0.9755876064300536,0.9755876064300536,0.0,152.04852294921875,161.0,78505.09375,0.0,2198.611328125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395271897315979,1.0,0.0,0.0,3.895536422729492,3.895562887191773,1.0125764902113588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.83984375,0.0,1819.3905029296875,1895.4371337890625,0.0,2837.298095703125,0.960066258907318,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265140056610107,0.3573003113269806,0.3241569399833679,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.9350401759147644,0.5151726007461548,0.489681601524353,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494014263153076,0.4466176331043243,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571746945381165,0.4016633927822113,0.38292396068573,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543008685112,0.1753425896167755,0.8051462173461914,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868605613708,0.977548360824585,0.977548360824585,1.0,1.0,-2.939847946166992,1.3559242486953735,1.5839236974716189,0.6845906376838684,0.9778566360473632,0.9778566360473632,0.0,153.84671020507812,164.0,78649.8515625,0.0,2215.520263671875,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398058414459229,1.0,0.0,0.0,3.904538631439209,3.904565095901489,1.017261752167542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6015625,0.0,1831.0428466796875,1895.4371337890625,0.0,2839.901123046875,0.9621236324310304,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220613598823547,0.3567594885826111,0.3237978816032409,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.92865788936615,0.5143182277679443,0.4890092313289642,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501612663269043,0.4534744918346405,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527612090110779,0.4016911387443542,0.383079469203949,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982943534851,0.1754069775342941,0.806058406829834,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658547878265381,0.9743744730949402,0.9743744730949402,1.0,1.0,-2.9479410648345947,1.359699010848999,1.5882420539855957,0.6865959167480469,0.981936812400818,0.981936812400818,0.0,157.38967895507812,167.0,78910.75,0.0,2247.59912109375,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403054475784302,1.0,0.0,0.0,3.9207818508148193,3.920808553695679,1.0257431313220875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1318359375,0.0,1852.205322265625,1895.4371337890625,0.0,2844.56884765625,0.9658342003822328,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220613598823547,0.3567594885826111,0.3237978816032409,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.92865788936615,0.5143182277679443,0.4890092313289642,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501612663269043,0.4534744918346405,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527612090110779,0.4016911387443542,0.383079469203949,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982943534851,0.1754069775342941,0.806058406829834,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658547878265381,0.9743744730949402,0.9743744730949402,1.0,1.0,-2.9479410648345947,1.359699010848999,1.5882420539855957,0.6865959167480469,0.981936812400818,0.981936812400818,0.0,157.38967895507812,167.0,78910.75,0.0,2247.59912109375,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403054475784302,1.0,0.0,0.0,3.9207818508148193,3.920808553695679,1.0257431313220875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1318359375,0.0,1852.205322265625,1895.4371337890625,0.0,2844.56884765625,0.9658342003822328,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170127272605896,0.3561843633651733,0.3234346508979797,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.9215018153190612,0.5134289264678955,0.4883341789245605,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965056777000428,0.6513570547103882,0.455676406621933,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477999567985535,0.4016799628734588,0.3832289278507232,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737193107605,0.1754464209079742,0.8069759607315063,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474276542664,0.9712005853652954,0.9712005853652954,1.0,1.0,-2.950778245925904,1.36090087890625,1.5898772478103638,0.6872573494911194,0.9822779893875122,0.9822779893875122,0.0,161.3090362548828,170.0,79047.3828125,0.0,2272.189208984375,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406281471252441,1.0,0.0,0.0,3.931549072265625,3.931575775146485,1.0313847269571852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.35546875,0.0,1867.1278076171875,1895.4371337890625,0.0,2847.584228515625,0.968338668346405,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170127272605896,0.3561843633651733,0.3234346508979797,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.9215018153190612,0.5134289264678955,0.4883341789245605,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965056777000428,0.6513570547103882,0.455676406621933,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477999567985535,0.4016799628734588,0.3832289278507232,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737193107605,0.1754464209079742,0.8069759607315063,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474276542664,0.9712005853652954,0.9712005853652954,1.0,1.0,-2.950778245925904,1.36090087890625,1.5898772478103638,0.6872573494911194,0.9822779893875122,0.9822779893875122,0.0,161.3090362548828,170.0,79047.3828125,0.0,2272.189208984375,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406281471252441,1.0,0.0,0.0,3.931549072265625,3.931575775146485,1.0313847269571852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.35546875,0.0,1867.1278076171875,1895.4371337890625,0.0,2847.584228515625,0.968338668346405,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122557401657104,0.3556022346019745,0.3230512142181396,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.9149697422981262,0.5125235319137573,0.4876312613487243,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068088531494,0.6530638337135315,0.456880658864975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432822227478027,0.4016436338424682,0.3833432495594024,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.643900454044342,0.1754835993051529,0.8078213334083557,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709225535392761,0.9681662321090698,0.9681662321090698,1.0,1.0,-2.9521191120147705,1.3613914251327517,1.590727686882019,0.6874662637710571,0.9815123081207277,0.9815123081207277,0.0,164.9986114501953,173.0,79122.4609375,0.0,2293.098388671875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407375812530518,1.0,0.0,0.0,3.936954975128174,3.936981916427612,1.034223032547743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3046875,0.0,1875.1640625,1895.4371337890625,0.0,2848.60693359375,0.9696499705314636,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122557401657104,0.3556022346019745,0.3230512142181396,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.9149697422981262,0.5125235319137573,0.4876312613487243,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068088531494,0.6530638337135315,0.456880658864975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432822227478027,0.4016436338424682,0.3833432495594024,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.643900454044342,0.1754835993051529,0.8078213334083557,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709225535392761,0.9681662321090698,0.9681662321090698,1.0,1.0,-2.9521191120147705,1.3613914251327517,1.590727686882019,0.6874662637710571,0.9815123081207277,0.9815123081207277,0.0,164.9986114501953,173.0,79122.4609375,0.0,2293.098388671875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407375812530518,1.0,0.0,0.0,3.936954975128174,3.936981916427612,1.034223032547743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3046875,0.0,1875.1640625,1895.4371337890625,0.0,2848.60693359375,0.9696499705314636,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079200387001038,0.355033129453659,0.3226645886898041,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.909322202205658,0.5116241574287415,0.4869173467159271,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897683262825012,0.6549371480941772,0.4582494795322418,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431305885315,0.4016032516956329,0.3834366798400879,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409909725189209,0.1755338907241821,0.8086541295051575,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731202363967896,0.9651318788528442,0.9651318788528442,1.0,1.0,-2.95355486869812,1.3619240522384644,1.5916306972503662,0.6876989603042603,0.9816437363624572,0.9816437363624572,0.0,168.3722686767578,176.0,79185.7265625,0.0,2312.63916015625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407372236251831,1.0,0.0,0.0,3.9402174949646,3.940244436264038,1.0359377711210982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3291015625,0.0,1879.8148193359373,1895.4371337890625,0.0,2848.60400390625,0.970430076122284,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079200387001038,0.355033129453659,0.3226645886898041,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.909322202205658,0.5116241574287415,0.4869173467159271,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897683262825012,0.6549371480941772,0.4582494795322418,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431305885315,0.4016032516956329,0.3834366798400879,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409909725189209,0.1755338907241821,0.8086541295051575,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731202363967896,0.9651318788528442,0.9651318788528442,1.0,1.0,-2.95355486869812,1.3619240522384644,1.5916306972503662,0.6876989603042603,0.9816437363624572,0.9816437363624572,0.0,168.3722686767578,176.0,79185.7265625,0.0,2312.63916015625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407372236251831,1.0,0.0,0.0,3.9402174949646,3.940244436264038,1.0359377711210982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3291015625,0.0,1879.8148193359373,1895.4371337890625,0.0,2848.60400390625,0.970430076122284,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058194518089294,0.3547504246234894,0.3224713206291199,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.9067299365997314,0.5111759305000305,0.4865595996379852,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.988276183605194,0.6558828353881836,0.4589457213878631,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375007510185242,0.4015827476978302,0.3834806382656097,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.639639675617218,0.1755624413490295,0.8090759515762329,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741854906082153,0.9636147022247314,0.9636147022247314,1.0,1.0,-2.954289197921753,1.3621965646743774,1.592092514038086,0.6878195405006409,0.981876254081726,0.981876254081726,0.0,170.00196838378906,176.0,79215.4765625,0.0,2322.157958984375,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382369041443,1.0,0.0,0.0,3.9416251182556152,3.9416518211364746,1.0366779861215036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.96875,0.0,1881.7437744140625,1895.4371337890625,0.0,2848.613525390625,0.970759391784668,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037614226341248,0.3544671535491943,0.3222770094871521,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.9042814373970032,0.5107272267341614,0.4862006902694702,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868226647377014,0.6568242907524109,0.4596413671970367,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357280492782593,0.4015610814094543,0.383522480726242,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.63834547996521,0.175592690706253,0.809501051902771,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752311944961548,0.962148904800415,0.962148904800415,1.0,1.0,-2.955021858215332,1.3624697923660278,1.5925519466400146,0.687942624092102,0.9821706414222716,0.9821706414222716,0.0,171.60079956054688,179.0,79243.65625,0.0,2331.52294921875,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407383561134338,1.0,0.0,0.0,3.942934989929199,3.9429619312286377,1.037367155731772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.228515625,0.0,1883.5025634765625,1895.4371337890625,0.0,2848.614501953125,0.9710622429847716,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997945547103882,0.3538943529129028,0.3218818008899688,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.8997093439102173,0.5098251700401306,0.4854770600795746,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586773991584778,0.4610150456428528,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323421478271484,0.4015124440193176,0.3835993409156799,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756555140018463,0.8103545904159546,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772768259048462,0.959217369556427,0.959217369556427,1.0,1.0,-2.956446886062622,1.3629933595657349,1.5934535264968872,0.6881788372993469,0.9828144311904908,0.9828144311904908,0.0,174.7354736328125,182.0,79295.0703125,0.0,2349.87646484375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407497406005859,1.0,0.0,0.0,3.945328712463379,3.9453556537628174,1.0386271469542407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.50390625,0.0,1886.6661376953125,1895.4371337890625,0.0,2848.720947265625,0.971610188484192,1.0,0.0,3.0,1.0,0.0
