time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997945547103882,0.3538943529129028,0.3218818008899688,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.8997093439102173,0.5098251700401306,0.4854770600795746,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586773991584778,0.4610150456428528,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323421478271484,0.4015124440193176,0.3835993409156799,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756555140018463,0.8103545904159546,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772768259048462,0.959217369556427,0.959217369556427,1.0,1.0,-2.956446886062622,1.3629933595657349,1.5934535264968872,0.6881788372993469,0.9828144311904908,0.9828144311904908,0.0,174.7354736328125,182.0,79295.0703125,0.0,2349.87646484375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407497406005859,1.0,0.0,0.0,3.945328712463379,3.9453556537628174,1.0386271469542407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.50390625,0.0,1886.6661376953125,1895.4371337890625,0.0,2848.720947265625,0.971610188484192,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959632277488708,0.3533127605915069,0.321478396654129,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8953149914741516,0.5089162588119507,0.4847464859485626,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.6604937314987183,0.4623645842075348,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290984630584717,0.4014575183391571,0.383669376373291,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182478904724,0.8112047910690308,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792887210845947,0.9562857747077942,0.9562857747077942,1.0,1.0,-2.9578118324279785,1.3634837865829468,1.5943281650543213,0.6883963942527771,0.983391046524048,0.983391046524048,0.0,177.83566284179688,185.0,79340.6015625,0.0,2367.965576171875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408235311508179,1.0,0.0,0.0,3.947479963302612,3.947506904602051,1.0397600362921366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.318359375,0.0,1889.5062255859373,1895.4371337890625,0.0,2849.41015625,0.9721012115478516,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959632277488708,0.3533127605915069,0.321478396654129,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8953149914741516,0.5089162588119507,0.4847464859485626,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.6604937314987183,0.4623645842075348,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290984630584717,0.4014575183391571,0.383669376373291,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182478904724,0.8112047910690308,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792887210845947,0.9562857747077942,0.9562857747077942,1.0,1.0,-2.9578118324279785,1.3634837865829468,1.5943281650543213,0.6883963942527771,0.983391046524048,0.983391046524048,0.0,177.83566284179688,185.0,79340.6015625,0.0,2367.965576171875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408235311508179,1.0,0.0,0.0,3.947479963302612,3.947506904602051,1.0397600362921366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.318359375,0.0,1889.5062255859373,1895.4371337890625,0.0,2849.41015625,0.9721012115478516,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918617725372314,0.3524930477142334,0.3209248185157776,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8906644582748413,0.5077623128890991,0.4838542342185974,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780606031417848,0.6620424389839172,0.4635786116123199,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256109952926636,0.4011549949645996,0.3835756480693817,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123039245605,0.1755140274763107,0.8112190365791321,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.953341782093048,0.953341782093048,1.0,1.0,-2.957440137863159,1.3631227016448977,1.5943174362182615,0.6881619095802307,0.982375979423523,0.982375979423523,0.0,181.0930938720703,188.0,79338.2421875,0.0,2383.726806640625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408262729644775,1.0,0.0,0.0,3.947824478149414,3.947851657867432,1.039941594171978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.216796875,0.0,1890.330078125,1895.4371337890625,0.0,2849.43603515625,0.9721992611885072,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918617725372314,0.3524930477142334,0.3209248185157776,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8906644582748413,0.5077623128890991,0.4838542342185974,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780606031417848,0.6620424389839172,0.4635786116123199,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256109952926636,0.4011549949645996,0.3835756480693817,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123039245605,0.1755140274763107,0.8112190365791321,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.953341782093048,0.953341782093048,1.0,1.0,-2.957440137863159,1.3631227016448977,1.5943174362182615,0.6881619095802307,0.982375979423523,0.982375979423523,0.0,181.0930938720703,188.0,79338.2421875,0.0,2383.726806640625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408262729644775,1.0,0.0,0.0,3.947824478149414,3.947851657867432,1.039941594171978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.216796875,0.0,1890.330078125,1895.4371337890625,0.0,2849.43603515625,0.9721992611885072,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875127196311951,0.3514876961708069,0.3202025592327118,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8857839107513428,0.506407618522644,0.4827728569507599,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745954275131226,0.6633671522140503,0.464637279510498,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218799233436584,0.4006494879722595,0.3832901120185852,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428601264954,0.1750716418027877,0.8101790547370911,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455686569214,0.950397789478302,0.950397789478302,1.0,1.0,-2.95495343208313,1.3617377281188965,1.5932155847549438,0.6873279809951782,0.9795188307762146,0.9795188307762146,0.0,184.47610473632807,191.0,79275.6328125,0.0,2396.290771484375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627178192139,1.0,0.0,0.0,3.944905281066896,3.944932222366333,1.0384042070654689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9853515625,0.0,1887.2589111328125,1895.4371337890625,0.0,2847.907470703125,0.9715849161148072,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875127196311951,0.3514876961708069,0.3202025592327118,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8857839107513428,0.506407618522644,0.4827728569507599,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745954275131226,0.6633671522140503,0.464637279510498,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218799233436584,0.4006494879722595,0.3832901120185852,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428601264954,0.1750716418027877,0.8101790547370911,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455686569214,0.950397789478302,0.950397789478302,1.0,1.0,-2.95495343208313,1.3617377281188965,1.5932155847549438,0.6873279809951782,0.9795188307762146,0.9795188307762146,0.0,184.47610473632807,191.0,79275.6328125,0.0,2396.290771484375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627178192139,1.0,0.0,0.0,3.944905281066896,3.944932222366333,1.0384042070654689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9853515625,0.0,1887.2589111328125,1895.4371337890625,0.0,2847.907470703125,0.9715849161148072,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852960228919983,0.3509303629398346,0.3197875618934631,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.8833106756210327,0.5056686997413635,0.4821693897247314,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727810025215148,0.6639572381973267,0.4651132225990295,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199614882469177,0.4003349244594574,0.3830839693546295,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263669729232788,0.1747734397649765,0.8092898726463318,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836050510406494,0.948925793170929,0.948925793170929,1.0,1.0,-2.9529855251312256,1.3606947660446167,1.5922907590866089,0.6867048144340515,0.9775366187095642,0.9775366187095642,0.0,186.18310546875,191.0,79221.734375,0.0,2401.331787109375,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405117988586426,1.0,0.0,0.0,3.941980361938477,3.942007303237915,1.036864887282718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.759765625,0.0,1883.889892578125,1895.4371337890625,0.0,2846.49755859375,0.970953404903412,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830827832221985,0.3503471314907074,0.3193468153476715,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8808478713035583,0.5048995614051819,0.4815348386764526,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.970941424369812,0.6645088195800781,0.4655608534812927,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180323243141174,0.3999903202056885,0.3828466832637787,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.624756932258606,0.1744364798069,0.808211088180542,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843159556388855,0.9475268721580504,0.9475268721580504,1.0,1.0,-2.9506499767303467,1.3594787120819092,1.591171383857727,0.6859774589538574,0.9753397107124328,0.9753397107124328,0.0,187.88433837890625,194.0,79155.84375,0.0,2405.670654296875,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403193354606628,1.0,0.0,0.0,3.938183546066284,3.938210487365722,1.0348685464123264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3955078125,0.0,1879.39404296875,1895.4371337890625,0.0,2844.69921875,0.9701254367828368,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787076234817505,0.3491190969944,0.3184047937393188,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.8759950399398804,0.5032883882522583,0.4801911115646362,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672268033027648,0.6655139327049255,0.4663843810558319,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141663074493408,0.3992297053337097,0.382298469543457,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693531274795,0.8055976629257202,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856098532676697,0.9447289705276488,0.9447289705276488,1.0,1.0,-2.9450926780700684,1.3566184043884275,1.5884742736816406,0.6842654943466187,0.9705548882484436,0.9705548882484436,0.0,191.2527618408203,197.0,78994.5859375,0.0,2412.54931640625,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839827299118042,1.0,0.0,0.0,3.92839789390564,3.928424596786499,1.0297319477103883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.48828125,0.0,1867.537841796875,1895.4371337890625,0.0,2840.1015625,0.9679697155952454,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787076234817505,0.3491190969944,0.3184047937393188,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.8759950399398804,0.5032883882522583,0.4801911115646362,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672268033027648,0.6655139327049255,0.4663843810558319,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141663074493408,0.3992297053337097,0.382298469543457,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693531274795,0.8055976629257202,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856098532676697,0.9447289705276488,0.9447289705276488,1.0,1.0,-2.9450926780700684,1.3566184043884275,1.5884742736816406,0.6842654943466187,0.9705548882484436,0.9705548882484436,0.0,191.2527618408203,197.0,78994.5859375,0.0,2412.54931640625,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839827299118042,1.0,0.0,0.0,3.92839789390564,3.928424596786499,1.0297319477103883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.48828125,0.0,1867.537841796875,1895.4371337890625,0.0,2840.1015625,0.9679697155952454,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744265198707581,0.3478187024593353,0.3173931539058685,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.8712641000747681,0.5015899538993835,0.4787599742412567,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917974472046,0.6663922071456909,0.4671168923377991,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102893829345703,0.3983850181102752,0.3816654086112976,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953851222992,0.8024670481681824,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867476463317871,0.9419310688972472,0.9419310688972472,1.0,1.0,-2.938514471054077,1.3532646894454956,1.585249900817871,0.6822538375854492,0.965485453605652,0.965485453605652,0.0,194.5642242431641,200.0,78800.0390625,0.0,2417.261474609375,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392123579978943,1.0,0.0,0.0,3.916144847869873,3.916171550750733,1.023318418447161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.80859375,0.0,1852.447509765625,1895.4371337890625,0.0,2834.357177734375,0.9652489423751832,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744265198707581,0.3478187024593353,0.3173931539058685,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.8712641000747681,0.5015899538993835,0.4787599742412567,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917974472046,0.6663922071456909,0.4671168923377991,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102893829345703,0.3983850181102752,0.3816654086112976,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953851222992,0.8024670481681824,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867476463317871,0.9419310688972472,0.9419310688972472,1.0,1.0,-2.938514471054077,1.3532646894454956,1.585249900817871,0.6822538375854492,0.965485453605652,0.965485453605652,0.0,194.5642242431641,200.0,78800.0390625,0.0,2417.261474609375,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392123579978943,1.0,0.0,0.0,3.916144847869873,3.916171550750733,1.023318418447161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.80859375,0.0,1852.447509765625,1895.4371337890625,0.0,2834.357177734375,0.9652489423751832,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702519297599792,0.3464642465114593,0.3163307309150696,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.8666638731956482,0.49982550740242,0.4772641062736511,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671685576438904,0.4677773714065552,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063827157020569,0.3974778056144714,0.3809705674648285,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456745147705,0.7989751100540161,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587772011756897,0.9392684102058412,0.9392684102058412,1.0,1.0,-2.931201457977295,1.3495632410049438,1.581638216972351,0.6800341010093689,0.9602909088134766,0.9602909088134766,0.0,197.83045959472656,203.0,78582.4921875,0.0,2420.389404296875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149836540222,1.0,0.0,0.0,3.902254343032837,3.902281045913696,1.0160719057239476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.16015625,0.0,1835.271240234375,1895.4371337890625,0.0,2827.84375,0.962151288986206,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702519297599792,0.3464642465114593,0.3163307309150696,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.8666638731956482,0.49982550740242,0.4772641062736511,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671685576438904,0.4677773714065552,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063827157020569,0.3974778056144714,0.3809705674648285,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456745147705,0.7989751100540161,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587772011756897,0.9392684102058412,0.9392684102058412,1.0,1.0,-2.931201457977295,1.3495632410049438,1.581638216972351,0.6800341010093689,0.9602909088134766,0.9602909088134766,0.0,197.83045959472656,203.0,78582.4921875,0.0,2420.389404296875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149836540222,1.0,0.0,0.0,3.902254343032837,3.902281045913696,1.0160719057239476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.16015625,0.0,1835.271240234375,1895.4371337890625,0.0,2827.84375,0.962151288986206,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679750323295593,0.3456856608390808,0.3157163858413696,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.8641601204872131,0.4988130331039428,0.4764019846916199,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.957670032978058,0.6675481200218201,0.468108057975769,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041917085647583,0.3969435393810272,0.3805552124977112,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126317977905273,0.1712833642959594,0.7968721985816956,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882897973060608,0.937789261341095,0.937789261341095,1.0,1.0,-2.926798105239868,1.347341775894165,1.579456448554993,0.6787030100822449,0.9573504328727722,0.9573504328727722,0.0,199.62551879882807,203.0,78451.3125,0.0,2421.402099609375,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380922675132751,1.0,0.0,0.0,3.893846273422241,3.8938727378845215,1.011697918329446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4619140625,0.0,1824.8653564453125,1895.4371337890625,0.0,2823.896484375,0.9602721333503724,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661755084991455,0.3450523614883423,0.3152154088020324,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8621834516525269,0.497990071773529,0.4756999313831329,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560026526451112,0.6678306460380554,0.4683580696582794,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024497628211975,0.3965040743350982,0.3802114129066467,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053062438965,0.1708202362060547,0.795128345489502,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886850357055664,0.93660569190979,0.93660569190979,1.0,1.0,-2.9231433868408203,1.345500111579895,1.5776431560516355,0.6776001453399658,0.9549758434295654,0.9549758434295654,0.0,201.0551605224609,206.0,78342.3828125,0.0,2421.93701171875,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377419710159302,1.0,0.0,0.0,3.886862993240357,3.8868892192840576,1.008072331387666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.611328125,0.0,1816.2391357421875,1895.4371337890625,0.0,2820.62548828125,0.958709955215454,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.764174222946167,0.344328761100769,0.3146415948867798,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.8599871397018433,0.4970503449440002,0.4748967885971069,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541258811950684,0.6681256890296936,0.4686232507228851,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005039691925049,0.3959967195987701,0.3798121511936188,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609149694442749,0.1702850610017776,0.7931007146835327,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891092419624329,0.9352743625640868,0.9352743625640868,1.0,1.0,-2.9188899993896484,1.343359351158142,1.575530767440796,0.6763192415237427,0.9522821307182312,0.9522821307182312,0.0,202.65640258789065,206.0,78215.5546875,0.0,2422.24267578125,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837334930896759,1.0,0.0,0.0,3.8787336349487305,3.878759860992432,1.0038600066764047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6591796875,0.0,1806.2176513671875,1895.4371337890625,0.0,2816.826171875,0.95689058303833,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621957659721375,0.3435925841331482,0.3140564262866974,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420471191406,0.8578178286552429,0.4960948228836059,0.4740787148475647,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522463083267212,0.668394148349762,0.4688702225685119,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985713481903076,0.3954746425151825,0.3793989717960357,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779297828674,0.1697344034910202,0.791002094745636,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895118713378906,0.9340062737464904,0.9340062737464904,1.0,1.0,-2.914481401443481,1.3411465883255005,1.573334813117981,0.6749990582466125,0.94956374168396,0.94956374168396,0.0,204.25108337402344,209.0,78084.140625,0.0,2422.230224609375,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8589172363281,293.1499938964844,293.1499938964844,278.1499938964844,36440.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369143009185791,1.0,0.0,0.0,3.8703153133392334,3.8703417778015137,9.99507392407395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.9072265625,0.0,1795.8660888671875,1895.4371337890625,0.0,2812.899658203125,0.9550060033798218,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583023309707642,0.3420810997486114,0.3128507137298584,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.853553831577301,0.4941342175006866,0.4723956882953644,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484754800796508,0.6688472628593445,0.4693060219287872,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947413325309753,0.3943845331668854,0.3785289824008941,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857325792312,0.7865884900093079,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525186538696,0.9314702153205872,0.9314702153205872,1.0,1.0,-2.905184268951416,1.336486577987671,1.5686976909637451,0.672228991985321,0.9440370202064514,0.9440370202064514,0.0,207.4232940673828,212.0,77806.890625,0.0,2421.2431640625,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.852597236633301,3.852623224258423,9.903768614094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.880859375,0.0,1774.1787109375,1895.4371337890625,0.0,2804.659423828125,0.9510388374328612,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583023309707642,0.3420810997486114,0.3128507137298584,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.853553831577301,0.4941342175006866,0.4723956882953644,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484754800796508,0.6688472628593445,0.4693060219287872,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947413325309753,0.3943845331668854,0.3785289824008941,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857325792312,0.7865884900093079,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525186538696,0.9314702153205872,0.9314702153205872,1.0,1.0,-2.905184268951416,1.336486577987671,1.5686976909637451,0.672228991985321,0.9440370202064514,0.9440370202064514,0.0,207.4232940673828,212.0,77806.890625,0.0,2421.2431640625,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.852597236633301,3.852623224258423,9.903768614094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.880859375,0.0,1774.1787109375,1895.4371337890625,0.0,2804.659423828125,0.9510388374328612,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544935941696167,0.3405240178108215,0.3116039335727691,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.8493867516517639,0.4921153783798218,0.4706577658653259,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.6692006587982178,0.4696729481220245,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909607291221619,0.3932403922080993,0.3776080310344696,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829406499862,0.7819288969039917,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.59092116355896,0.9289341568946838,0.9289341568946838,1.0,1.0,-2.895328998565674,1.3315521478652954,1.5637768507003784,0.669310986995697,0.9383971691131592,0.9383971691131592,0.0,210.5790100097656,200.0,77512.6328125,0.0,2419.16162109375,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.833854913711548,3.83388090133667,9.80764298219583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8701171875,0.0,1751.419677734375,1895.4371337890625,0.0,2796.03076171875,0.9468407034873962,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544935941696167,0.3405240178108215,0.3116039335727691,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.8493867516517639,0.4921153783798218,0.4706577658653259,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.6692006587982178,0.4696729481220245,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909607291221619,0.3932403922080993,0.3776080310344696,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829406499862,0.7819288969039917,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.59092116355896,0.9289341568946838,0.9289341568946838,1.0,1.0,-2.895328998565674,1.3315521478652954,1.5637768507003784,0.669310986995697,0.9383971691131592,0.9383971691131592,0.0,210.5790100097656,200.0,77512.6328125,0.0,2419.16162109375,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.833854913711548,3.83388090133667,9.80764298219583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8701171875,0.0,1751.419677734375,1895.4371337890625,0.0,2796.03076171875,0.9468407034873962,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672692298889,0.3389575183391571,0.3100955486297607,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.8508435487747192,0.4900665581226349,0.4686290919780731,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088685035706,0.6694933176040649,0.469804048538208,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927092909812927,0.3920709192752838,0.3764000236988067,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661596894264221,0.7759190201759338,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870036482810974,0.9265245199203492,0.9265245199203492,1.0,1.0,-2.8825619220733643,1.3251986503601074,1.5573631525039673,0.6656748056411743,0.930936336517334,0.930936336517334,0.0,207.10693359375,188.0,77149.5234375,0.0,2379.282958984375,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062664985657,1.0,0.0,0.0,3.8122329711914062,3.81225848197937,9.697329232949414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6962890625,0.0,1725.9080810546875,1895.4371337890625,0.0,2786.702880859375,0.9420263767242432,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672692298889,0.3389575183391571,0.3100955486297607,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.8508435487747192,0.4900665581226349,0.4686290919780731,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088685035706,0.6694933176040649,0.469804048538208,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927092909812927,0.3920709192752838,0.3764000236988067,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661596894264221,0.7759190201759338,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870036482810974,0.9265245199203492,0.9265245199203492,1.0,1.0,-2.8825619220733643,1.3251986503601074,1.5573631525039673,0.6656748056411743,0.930936336517334,0.930936336517334,0.0,207.10693359375,188.0,77149.5234375,0.0,2379.282958984375,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062664985657,1.0,0.0,0.0,3.8122329711914062,3.81225848197937,9.697329232949414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6962890625,0.0,1725.9080810546875,1895.4371337890625,0.0,2786.702880859375,0.9420263767242432,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.759856104850769,0.337411880493164,0.3084613680839538,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.8556892275810242,0.4880065023899078,0.4664381146430969,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955901265144348,0.6697332859039307,0.469786524772644,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977732419967651,0.3908960223197937,0.3750354945659637,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649435758590698,0.7692160606384277,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809236168861389,0.9241149425506592,0.9241149425506592,1.0,1.0,-2.8682477474212646,1.318093180656433,1.550154685974121,0.6616198420524597,0.9229971766471864,0.9229971766471864,0.0,199.9104919433593,176.0,76732.9296875,0.0,2318.78759765625,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329271078109741,1.0,0.0,0.0,3.786476612091065,3.786502122879028,9.566737162458594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7607421875,0.0,1695.7369384765625,1895.4371337890625,0.0,2775.710693359375,0.9363120794296264,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.759856104850769,0.337411880493164,0.3084613680839538,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.8556892275810242,0.4880065023899078,0.4664381146430969,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955901265144348,0.6697332859039307,0.469786524772644,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977732419967651,0.3908960223197937,0.3750354945659637,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649435758590698,0.7692160606384277,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809236168861389,0.9241149425506592,0.9241149425506592,1.0,1.0,-2.8682477474212646,1.318093180656433,1.550154685974121,0.6616198420524597,0.9229971766471864,0.9229971766471864,0.0,199.9104919433593,176.0,76732.9296875,0.0,2318.78759765625,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329271078109741,1.0,0.0,0.0,3.786476612091065,3.786502122879028,9.566737162458594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7607421875,0.0,1695.7369384765625,1895.4371337890625,0.0,2775.710693359375,0.9363120794296264,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628188133239746,0.3366481065750122,0.3076200783252716,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.8590858578681946,0.4869745969772339,0.4653061628341675,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607747793197632,0.6698340773582458,0.4697389900684356,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012304306030273,0.390308529138565,0.3743186593055725,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052436828613281,0.1643414199352264,0.7657262682914734,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773183703422546,0.9229101538658142,0.9229101538658142,1.0,1.0,-2.860764503479004,1.3143794536590576,1.5463850498199463,0.6595117449760437,0.9191401600837708,0.9191401600837708,0.0,195.4300231933593,176.0,76513.0703125,0.0,2283.877685546875,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322810530662537,1.0,0.0,0.0,3.772648334503174,3.772673606872559,9.496989150648004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4111328125,0.0,1679.533203125,1895.4371337890625,0.0,2769.68994140625,0.9332318902015686,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661969661712646,0.3358875513076782,0.3067708313465118,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.8629499077796936,0.4859408140182495,0.4641608595848083,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660111665725708,0.6699230670928955,0.4696748852729797,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.805108904838562,0.3897200226783752,0.3735892474651336,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426075935364,0.163741797208786,0.7621922492980957,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015869140625,0.9217697978019714,0.9217697978019714,1.0,1.0,-2.853166103363037,1.310612440109253,1.5425537824630735,0.6573827862739563,0.915368914604187,0.915368914604187,0.0,190.64254760742188,164.0,76289.046875,0.0,2247.447509765625,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166996955872,1.0,0.0,0.0,3.7584927082061768,3.7585179805755615,9.425854727851402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.40625,0.0,1663.0,1895.4371337890625,0.0,2763.5009765625,0.9300749897956848,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742053270339966,0.3343713581562042,0.3050516843795776,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8720917105674744,0.4838630855083465,0.4618334472179413,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772769212722778,0.670056939125061,0.4694963693618774,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138289451599121,0.3885354995727539,0.3720963299274444,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135585308074951,0.1625471711158752,0.7550162076950073,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.565338671207428,0.9194890260696412,0.9194890260696412,1.0,1.0,-2.837670087814331,1.3029268980026243,1.5347431898117063,0.6530666351318359,0.9080708026885986,0.9080708026885986,0.0,180.339096069336,152.0,75830.6328125,0.0,2171.100830078125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302420377731323,1.0,0.0,0.0,3.7294888496398926,3.729513883590698,9.280939252676036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.82421875,0.0,1629.3382568359375,1895.4371337890625,0.0,2750.698974609375,0.9235976934432985,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742053270339966,0.3343713581562042,0.3050516843795776,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8720917105674744,0.4838630855083465,0.4618334472179413,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772769212722778,0.670056939125061,0.4694963693618774,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138289451599121,0.3885354995727539,0.3720963299274444,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135585308074951,0.1625471711158752,0.7550162076950073,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.565338671207428,0.9194890260696412,0.9194890260696412,1.0,1.0,-2.837670087814331,1.3029268980026243,1.5347431898117063,0.6530666351318359,0.9080708026885986,0.9080708026885986,0.0,180.339096069336,152.0,75830.6328125,0.0,2171.100830078125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302420377731323,1.0,0.0,0.0,3.7294888496398926,3.729513883590698,9.280939252676036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.82421875,0.0,1629.3382568359375,1895.4371337890625,0.0,2750.698974609375,0.9235976934432985,1.0,0.0,3.0,1.0,0.0
