time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837925553321838,0.3328533768653869,0.3033113479614258,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.8830294013023376,0.481765866279602,0.4594666063785553,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889788031578064,0.6701264977455139,0.4692580699920654,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823574423789978,0.3873345255851745,0.3705669641494751,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201004981994629,0.161351665854454,0.7477368712425232,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566893219947815,0.9172083139419556,0.9172083139419556,1.0,1.0,-2.821862936019897,1.295080304145813,1.526782512664795,0.6487001180648804,0.9009950160980223,0.9009950160980223,0.0,169.4530792236328,140.0,75361.3359375,0.0,2092.2177734375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307785987854,1.0,0.0,0.0,3.699885129928589,3.699909925460816,9.13418489290052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.578125,0.0,1595.386962890625,1895.4371337890625,0.0,2737.56396484375,0.916982889175415,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837925553321838,0.3328533768653869,0.3033113479614258,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.8830294013023376,0.481765866279602,0.4594666063785553,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889788031578064,0.6701264977455139,0.4692580699920654,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823574423789978,0.3873345255851745,0.3705669641494751,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201004981994629,0.161351665854454,0.7477368712425232,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566893219947815,0.9172083139419556,0.9172083139419556,1.0,1.0,-2.821862936019897,1.295080304145813,1.526782512664795,0.6487001180648804,0.9009950160980223,0.9009950160980223,0.0,169.4530792236328,140.0,75361.3359375,0.0,2092.2177734375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307785987854,1.0,0.0,0.0,3.699885129928589,3.699909925460816,9.13418489290052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.578125,0.0,1595.386962890625,1895.4371337890625,0.0,2737.56396484375,0.916982889175415,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946518063545227,0.3313216865062713,0.3015614748001098,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8954299092292786,0.4796389043331146,0.4570746719837188,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702378988265991,0.467816948890686,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343287706375122,0.3861066401004791,0.3690150678157806,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272043585777283,0.1601444035768509,0.740415632724762,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476230382919312,0.9151594638824464,0.9151594638824464,1.0,1.0,-2.8042144775390625,1.2863320112228394,1.5178823471069336,0.6439604759216309,0.8931928873062134,0.8931928873062134,0.0,158.46466064453125,128.0,74851.3984375,0.0,2010.901611328125,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827386200428009,1.0,0.0,0.0,3.669003009796143,3.669027328491211,8.982338499663456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.455078125,0.0,1560.733642578125,1895.4371337890625,0.0,2724.127197265625,0.9100927710533142,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946518063545227,0.3313216865062713,0.3015614748001098,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8954299092292786,0.4796389043331146,0.4570746719837188,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702378988265991,0.467816948890686,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343287706375122,0.3861066401004791,0.3690150678157806,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272043585777283,0.1601444035768509,0.740415632724762,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476230382919312,0.9151594638824464,0.9151594638824464,1.0,1.0,-2.8042144775390625,1.2863320112228394,1.5178823471069336,0.6439604759216309,0.8931928873062134,0.8931928873062134,0.0,158.46466064453125,128.0,74851.3984375,0.0,2010.901611328125,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827386200428009,1.0,0.0,0.0,3.669003009796143,3.669027328491211,8.982338499663456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.455078125,0.0,1560.733642578125,1895.4371337890625,0.0,2724.127197265625,0.9100927710533142,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064905166626,0.3301986157894134,0.3001771867275238,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9063427448272704,0.4778918027877807,0.455042153596878,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734438538551331,0.4502941966056824,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529372215271,0.3851906955242157,0.3677708804607391,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.1590729653835296,0.7339285016059875,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373102426528931,0.9131106734275818,0.9131106734275818,1.0,1.0,-2.7700464725494385,1.2695093154907229,1.5005372762680054,0.6350632309913635,0.965670645236969,0.965670645236969,0.0,149.07371520996094,116.0,73641.765625,0.0,1911.7449951171875,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214081525802612,1.0,0.0,0.0,3.77874755859375,3.778772354125977,9.5277215450551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4267578125,0.0,1662.37548828125,1895.4371337890625,0.0,2668.61962890625,0.9320482611656188,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064905166626,0.3301986157894134,0.3001771867275238,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9063427448272704,0.4778918027877807,0.455042153596878,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734438538551331,0.4502941966056824,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529372215271,0.3851906955242157,0.3677708804607391,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.1590729653835296,0.7339285016059875,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373102426528931,0.9131106734275818,0.9131106734275818,1.0,1.0,-2.7700464725494385,1.2695093154907229,1.5005372762680054,0.6350632309913635,0.965670645236969,0.965670645236969,0.0,149.07371520996094,116.0,73641.765625,0.0,1911.7449951171875,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214081525802612,1.0,0.0,0.0,3.77874755859375,3.778772354125977,9.5277215450551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4267578125,0.0,1662.37548828125,1895.4371337890625,0.0,2668.61962890625,0.9320482611656188,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093016743659973,0.3291385173797607,0.2993268072605133,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.9126790761947632,0.476517915725708,0.4538583159446716,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756193041801453,0.4406965672969818,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491239547729492,0.384326308965683,0.3670160174369812,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366240978240967,0.1583790183067321,0.7304848432540894,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317579507827759,0.9120862483978271,0.9120862483978271,1.0,1.0,-2.751028537750244,1.260154366493225,1.490874171257019,0.6301150918006897,0.851574718952179,0.851574718952179,0.0,144.20433044433594,116.0,73861.9296875,0.0,1859.3006591796875,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256292343139648,1.0,0.0,0.0,3.715178966522217,3.7152042388916016,9.209854852088028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.82421875,0.0,1629.711669921875,1895.4371337890625,0.0,2707.796630859375,0.9191829562187196,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140708208084106,0.3280336260795593,0.2981369495391845,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.9191704392433168,0.4750464856624603,0.4522932469844818,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.678207516670227,0.4310929775238037,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543840050697327,0.3833617568016052,0.365939199924469,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399468779563904,0.1576235145330429,0.7263540029525757,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259175896644592,0.9112651348114014,0.9112651348114014,1.0,1.0,-2.729920625686645,1.2497953176498413,1.4801253080368042,0.6246411204338074,0.8501682877540588,0.8501682877540588,0.0,139.3534393310547,104.0,72971.5078125,0.0,1804.4443359375,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248494267463684,1.0,0.0,0.0,3.594793796539306,3.594818115234375,8.622660061519127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.6171875,0.0,1503.4691162109375,1895.4371337890625,0.0,2700.552734375,0.8967271447181702,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268811702728271,0.2965619266033172,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601135253906,0.9359773993492126,0.4730704128742218,0.4498836994171142,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105395317078,0.4092578589916229,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195642471313,0.3822253346443176,0.364345908164978,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487569808959961,0.1565080136060714,0.719203770160675,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137301683425903,0.9096229076385498,0.9096229076385498,1.0,1.0,-2.688384532928467,1.2294044494628906,1.4589802026748655,0.6138902306556702,0.9067994952201844,0.9067994952201844,0.0,128.90780639648438,107.0,71451.1484375,0.0,1694.617919921875,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398006439209,1.0,0.0,0.0,3.6584432125091553,3.6584670543670654,8.930708190746373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.953125,0.0,1536.489501953125,1895.4371337890625,0.0,2618.9208984375,0.906122863292694,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268811702728271,0.2965619266033172,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601135253906,0.9359773993492126,0.4730704128742218,0.4498836994171142,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105395317078,0.4092578589916229,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195642471313,0.3822253346443176,0.364345908164978,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487569808959961,0.1565080136060714,0.719203770160675,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137301683425903,0.9096229076385498,0.9096229076385498,1.0,1.0,-2.688384532928467,1.2294044494628906,1.4589802026748655,0.6138902306556702,0.9067994952201844,0.9067994952201844,0.0,128.90780639648438,107.0,71451.1484375,0.0,1694.617919921875,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398006439209,1.0,0.0,0.0,3.6584432125091553,3.6584670543670654,8.930708190746373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.953125,0.0,1536.489501953125,1895.4371337890625,0.0,2618.9208984375,0.906122863292694,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143954277039,0.3250699937343597,0.2948724031448364,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.9453502893447876,0.4704411625862121,0.4473507404327392,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932646036148071,0.3964636921882629,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759084939956665,0.3805526494979858,0.3626937866210937,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.1552526205778122,0.712835967540741,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062057375907898,0.9079806804656982,0.9079806804656982,1.0,1.0,-2.6582841873168945,1.2145973443984983,1.443686842918396,0.6060406565666199,0.8301485180854797,0.8301485180854797,0.0,122.81550598144533,110.0,70900.15625,0.0,1623.656982421875,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986786365509,1.0,0.0,0.0,3.4580836296081543,3.458106517791748,7.97929089912941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.93359375,0.0,1356.48583984375,1895.4371337890625,0.0,2636.928466796875,0.8664670586585999,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143954277039,0.3250699937343597,0.2948724031448364,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.9453502893447876,0.4704411625862121,0.4473507404327392,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932646036148071,0.3964636921882629,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759084939956665,0.3805526494979858,0.3626937866210937,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.1552526205778122,0.712835967540741,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062057375907898,0.9079806804656982,0.9079806804656982,1.0,1.0,-2.6582841873168945,1.2145973443984983,1.443686842918396,0.6060406565666199,0.8301485180854797,0.8301485180854797,0.0,122.81550598144533,110.0,70900.15625,0.0,1623.656982421875,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986786365509,1.0,0.0,0.0,3.4580836296081543,3.458106517791748,7.97929089912941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.93359375,0.0,1356.48583984375,1895.4371337890625,0.0,2636.928466796875,0.8664670586585999,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362739682197571,0.3240081667900085,0.2937118411064148,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9498438239097596,0.4685586392879486,0.4453456401824951,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800326585769653,0.3794845938682556,0.3614673018455505,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703360319137,0.7076564431190491,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016314387321472,0.9068811535835266,0.9068811535835266,1.0,1.0,-2.6386382579803467,1.2049016952514648,1.4337365627288818,0.6010339856147766,0.8930141925811768,0.8930141925811768,0.0,119.54090118408205,113.0,69998.25,0.0,1581.282470703125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098625540733337,1.0,0.0,0.0,3.552175760269165,3.55219841003418,8.419420396421629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0341796875,0.0,1415.3037109375,1895.4371337890625,0.0,2561.927490234375,0.8817704916000366,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362739682197571,0.3240081667900085,0.2937118411064148,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9498438239097596,0.4685586392879486,0.4453456401824951,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800326585769653,0.3794845938682556,0.3614673018455505,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703360319137,0.7076564431190491,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016314387321472,0.9068811535835266,0.9068811535835266,1.0,1.0,-2.6386382579803467,1.2049016952514648,1.4337365627288818,0.6010339856147766,0.8930141925811768,0.8930141925811768,0.0,119.54090118408205,113.0,69998.25,0.0,1581.282470703125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098625540733337,1.0,0.0,0.0,3.552175760269165,3.55219841003418,8.419420396421629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0341796875,0.0,1415.3037109375,1895.4371337890625,0.0,2561.927490234375,0.8817704916000366,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370768427848816,0.3229131400585174,0.2927189171314239,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.9507325291633606,0.4667474627494812,0.4436074793338775,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053583264350891,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811641335487366,0.3784995079040527,0.3605007827281952,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349603414535,0.7032877802848816,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991724789142608,0.905781626701355,0.905781626701355,1.0,1.0,-2.625930070877075,1.1985734701156616,1.4273567199707031,0.5978834629058838,0.9814900755882264,0.9814900755882264,0.0,118.16490173339844,131.0,69492.453125,0.0,1557.4974365234375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053928017616272,1.0,0.0,0.0,3.7189040184021,3.7189278602600098,9.228331805388734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.927734375,0.0,1579.534912109375,1895.4371337890625,0.0,2520.83203125,0.91742205619812,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370768427848816,0.3229131400585174,0.2927189171314239,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.9507325291633606,0.4667474627494812,0.4436074793338775,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053583264350891,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811641335487366,0.3784995079040527,0.3605007827281952,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349603414535,0.7032877802848816,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991724789142608,0.905781626701355,0.905781626701355,1.0,1.0,-2.625930070877075,1.1985734701156616,1.4273567199707031,0.5978834629058838,0.9814900755882264,0.9814900755882264,0.0,118.16490173339844,131.0,69492.453125,0.0,1557.4974365234375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053928017616272,1.0,0.0,0.0,3.7189040184021,3.7189278602600098,9.228331805388734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.927734375,0.0,1579.534912109375,1895.4371337890625,0.0,2520.83203125,0.91742205619812,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335812091827393,0.3218123018741607,0.2920586764812469,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.9460133910179138,0.4653167426586151,0.4426012933254242,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066570520401001,0.3915224373340606,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773545026779175,0.3775719702243805,0.359920859336853,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297662734985,0.1526649296283722,0.7011069655418396,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006494522094727,0.9052318930625916,0.9052318930625916,1.0,1.0,-2.625807762145996,1.1984717845916748,1.4273358583450315,0.5978047251701355,0.8738323450088501,0.8738323450088501,0.0,119.81468200683594,131.0,70288.6484375,0.0,1564.7197265625,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811396598815918,1.0,0.0,0.0,3.699663639068604,3.699688196182251,9.13309065708745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.986328125,0.0,1593.733154296875,1895.4371337890625,0.0,2576.060302734375,0.9144307374954224,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274046182632446,0.320583164691925,0.2910706996917724,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.9375592470169068,0.4637318551540375,0.4412432312965393,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067117691040039,0.3996438980102539,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705740571022034,0.3764823079109192,0.3590424656867981,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475314497947693,0.1518604457378387,0.698289692401886,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033210515975952,0.904433012008667,0.904433012008667,1.0,1.0,-2.628301858901977,1.1996132135391235,1.4286885261535645,0.5984407067298889,0.869397759437561,0.869397759437561,0.0,123.0511245727539,149.0,69991.734375,0.0,1582.671630859375,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125930428504944,1.0,0.0,0.0,3.6110236644744873,3.611047744750977,8.700694706931245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.181640625,0.0,1509.1092529296875,1895.4371337890625,0.0,2587.093017578125,0.8989064693450928,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128467798233032,0.3191240429878235,0.289883404970169,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.9171721339225768,0.461601197719574,0.4393399953842163,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052431106567383,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547338843345642,0.3751516938209533,0.3579253554344177,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504820734262466,0.6934765577316284,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381645202637,0.9028351902961732,0.9028351902961732,1.0,1.0,-2.6432600021362305,1.206770420074463,1.4364895820617676,0.6021931767463684,0.9711750745773317,0.9711750745773317,0.0,132.20193481445312,167.0,69815.2109375,0.0,1644.7974853515625,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073369264602661,1.0,0.0,0.0,3.7455570697784415,3.745581388473511,9.361083357362076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1806640625,0.0,1618.9466552734375,1895.4371337890625,0.0,2538.691162109375,0.9243521094322203,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128467798233032,0.3191240429878235,0.289883404970169,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.9171721339225768,0.461601197719574,0.4393399953842163,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052431106567383,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547338843345642,0.3751516938209533,0.3579253554344177,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504820734262466,0.6934765577316284,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381645202637,0.9028351902961732,0.9028351902961732,1.0,1.0,-2.6432600021362305,1.206770420074463,1.4364895820617676,0.6021931767463684,0.9711750745773317,0.9711750745773317,0.0,132.20193481445312,167.0,69815.2109375,0.0,1644.7974853515625,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073369264602661,1.0,0.0,0.0,3.7455570697784415,3.745581388473511,9.361083357362076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1806640625,0.0,1618.9466552734375,1895.4371337890625,0.0,2538.691162109375,0.9243521094322203,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941410541534424,0.3166146576404571,0.288335770368576,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8949810266494751,0.4585761427879333,0.4372093081474304,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.83665931224823,0.3730874955654144,0.3566615879535675,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304700374603,0.6880567669868469,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226610898971558,0.901237428188324,0.901237428188324,1.0,1.0,-2.6639628410339355,1.2167118787765503,1.4472509622573853,0.6074758768081665,0.879550039768219,0.879550039768219,0.0,144.67945861816406,170.0,70670.75,0.0,1731.0311279296875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814869225025177,1.0,0.0,0.0,3.64546275138855,3.645487070083618,8.867447149896179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2626953125,0.0,1545.1253662109375,1895.4371337890625,0.0,2608.103759765625,0.9064493775367736,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941410541534424,0.3166146576404571,0.288335770368576,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8949810266494751,0.4585761427879333,0.4372093081474304,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.83665931224823,0.3730874955654144,0.3566615879535675,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304700374603,0.6880567669868469,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226610898971558,0.901237428188324,0.901237428188324,1.0,1.0,-2.6639628410339355,1.2167118787765503,1.4472509622573853,0.6074758768081665,0.879550039768219,0.879550039768219,0.0,144.67945861816406,170.0,70670.75,0.0,1731.0311279296875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814869225025177,1.0,0.0,0.0,3.64546275138855,3.645487070083618,8.867447149896179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2626953125,0.0,1545.1253662109375,1895.4371337890625,0.0,2608.103759765625,0.9064493775367736,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844027280807495,0.3154221177101135,0.2872891128063202,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.8841217756271362,0.4570343792438507,0.4357815980911255,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945270299911499,0.463466078042984,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276354074478149,0.3720867335796356,0.3557800054550171,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133755445480347,0.1474373638629913,0.683644711971283,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279266238212585,0.8996244668960571,0.8996244668960571,1.0,1.0,-2.6723647117614746,1.220637321472168,1.4517275094985962,0.6096752882003784,0.9802839159965516,0.9802839159965516,0.0,151.5731964111328,170.0,70257.2265625,0.0,1774.721435546875,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099982142448425,1.0,0.0,0.0,3.7398760318756095,3.739900350570679,9.332708259535138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.02734375,0.0,1611.5009765625,1895.4371337890625,0.0,2563.177001953125,0.9239285588264464,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806482315063477,0.3148322999477386,0.2869056761264801,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.8799161314964294,0.4562914967536926,0.4352258145809173,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922793984413147,0.4693939387798309,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241488933563232,0.3716168105602264,0.3554688096046448,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308299064636,0.1468633413314819,0.6816209554672241,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301130414009094,0.8988373279571533,0.8988373279571533,1.0,1.0,-2.67555570602417,1.2221136093139648,1.453442096710205,0.6104879379272461,0.9830941557884216,0.9830941557884216,0.0,154.3967742919922,173.0,70397.1171875,0.0,1792.3214111328125,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103634715080261,1.0,0.0,0.0,3.7798218727111816,3.779846668243408,9.533139859740912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.947265625,0.0,1658.961669921875,1895.4371337890625,0.0,2566.541259765625,0.9321955442428588,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146663665771,0.311987817287445,0.2849554419517517,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.866847574710846,0.4530119299888611,0.432767242193222,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962211847305298,0.6839936971664429,0.4802529513835907,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130078911781311,0.3693189024925232,0.3538940846920013,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153240442276,0.6741933822631836,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350955128669739,0.8964372277259827,0.8964372277259827,1.0,1.0,-2.6723437309265137,1.220237374305725,1.4521063566207886,0.6099353432655334,0.874681830406189,0.874681830406189,0.0,162.9998321533203,176.0,70804.5546875,0.0,1826.844482421875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539970397949,1.0,0.0,0.0,3.666282176971436,3.666306734085083,8.969021223492746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7861328125,0.0,1572.57958984375,1895.4371337890625,0.0,2632.924072265625,0.9112136960029602,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146663665771,0.311987817287445,0.2849554419517517,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.866847574710846,0.4530119299888611,0.432767242193222,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962211847305298,0.6839936971664429,0.4802529513835907,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130078911781311,0.3693189024925232,0.3538940846920013,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153240442276,0.6741933822631836,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350955128669739,0.8964372277259827,0.8964372277259827,1.0,1.0,-2.6723437309265137,1.220237374305725,1.4521063566207886,0.6099353432655334,0.874681830406189,0.874681830406189,0.0,162.9998321533203,176.0,70804.5546875,0.0,1826.844482421875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539970397949,1.0,0.0,0.0,3.666282176971436,3.666306734085083,8.969021223492746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7861328125,0.0,1572.57958984375,1895.4371337890625,0.0,2632.924072265625,0.9112136960029602,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627879977226257,0.3108957409858703,0.2839471995830536,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.8603551983833313,0.4516571760177612,0.4314815104007721,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900529980659484,0.6815260648727417,0.4780623614788055,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071105480194092,0.3683773875236511,0.3530346751213074,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676958084106,0.1437057703733444,0.6702224612236023,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364870429039001,0.8952372074127197,0.8952372074127197,1.0,1.0,-2.6613223552703857,1.2147489786148071,1.4465733766555786,0.6070677042007446,0.9515527486801147,0.9515527486801147,0.0,167.30548095703125,176.0,69844.265625,0.0,1829.8046875,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124712705612183,1.0,0.0,0.0,3.702128648757935,3.702152967453003,9.145265380539058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.673828125,0.0,1581.4581298828125,1895.4371337890625,0.0,2585.969482421875,0.9177603721618652,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584549784660339,0.3099461793899536,0.2832202911376953,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.8555455207824707,0.450430303812027,0.4304630160331726,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853705763816832,0.6798915266990662,0.4768300354480743,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025609254837036,0.3675447702407837,0.3523851335048675,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888056755065918,0.1427820175886154,0.6666476130485535,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375565886497498,0.8942153453826904,0.8942153453826904,1.0,1.0,-2.6526660919189453,1.2104229927062988,1.442242980003357,0.6048381328582764,0.9518154859542848,0.9518154859542848,0.0,170.63934326171875,179.0,69754.203125,0.0,1831.970703125,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112775087356567,1.0,0.0,0.0,3.7571146488189697,3.757139205932617,9.418943136552116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7744140625,0.0,1640.8509521484375,1895.4371337890625,0.0,2574.963134765625,0.9277040362358092,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531347870826721,0.3080678582191467,0.2819589078426361,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.8497317433357239,0.4481914043426513,0.4287999272346496,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795346856117249,0.6771329045295715,0.4752563834190368,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969761490821838,0.3659237325191498,0.3512601554393768,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831159949302673,0.1413747072219848,0.6615654826164246,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384938716888428,0.8928631544113159,0.8928631544113159,1.0,1.0,-2.639808416366577,1.2039967775344849,1.4358116388320925,0.6016109585762024,0.8392026424407959,0.8392026424407959,0.0,174.57412719726562,179.0,69783.359375,0.0,1830.548583984375,1.0,278.4748840332031,283.0565185546875,300.70562744140625,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165755271911621,1.0,0.0,0.0,3.631614208221436,3.631639003753662,8.800203090686409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.4755859375,0.0,1550.5264892578125,1895.4371337890625,0.0,2623.873779296875,0.9033817648887634,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504391670227051,0.3071415722370147,0.2811416983604431,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8468311429023743,0.4470613002777099,0.4277629852294922,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765174984931946,0.6758894324302673,0.4743371605873108,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941513061523438,0.3650944232940674,0.3505206108093261,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947116851807,0.140647754073143,0.6586393117904663,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387676954269409,0.8921716809272766,0.8921716809272766,1.0,1.0,-2.632070541381836,1.200150489807129,1.4319201707839966,0.5996325612068176,0.8508239984512329,0.8508239984512329,0.0,176.46157836914062,167.0,69495.515625,0.0,1827.5284423828125,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159736394882202,1.0,0.0,0.0,3.578080177307129,3.578104257583618,8.542666023458878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9892578125,0.0,1483.848876953125,1895.4371337890625,0.0,2618.309326171875,0.8930889964103699,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498547434806824,0.3052771389484405,0.2792200446128845,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8463600277900696,0.4445232152938843,0.4251325130462646,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639904022217,0.4725455641746521,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938819527626038,0.363311618566513,0.3486275970935821,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.1388229131698608,0.6498053669929504,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347550511360168,0.8901280164718628,0.8901280164718628,1.0,1.0,-2.6115562915802,1.1899421215057373,1.4216140508651731,0.5943335890769958,0.922193169593811,0.922193169593811,0.0,174.6128692626953,155.0,68440.84375,0.0,1789.0372314453125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084095120429993,1.0,0.0,0.0,3.670599937438965,3.670624017715454,8.990160154098703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0712890625,0.0,1544.2171630859375,1895.4371337890625,0.0,2548.55419921875,0.9083790183067322,1.0,0.0,3.0,1.0,0.0
