time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498547434806824,0.3052771389484405,0.2792200446128845,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8463600277900696,0.4445232152938843,0.4251325130462646,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639904022217,0.4725455641746521,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938819527626038,0.363311618566513,0.3486275970935821,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.1388229131698608,0.6498053669929504,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347550511360168,0.8901280164718628,0.8901280164718628,1.0,1.0,-2.6115562915802,1.1899421215057373,1.4216140508651731,0.5943335890769958,0.922193169593811,0.922193169593811,0.0,174.6128692626953,155.0,68440.84375,0.0,1789.0372314453125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084095120429993,1.0,0.0,0.0,3.670599937438965,3.670624017715454,8.990160154098703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0712890625,0.0,1544.2171630859375,1895.4371337890625,0.0,2548.55419921875,0.9083790183067322,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526298761367798,0.3026812076568603,0.2768654525279999,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8497993350028992,0.4412544369697571,0.4220336973667145,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249978065491,0.4702935516834259,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975286245346069,0.3609258532524109,0.3463306725025177,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167549371719,0.6401282548904419,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279658436775208,0.8887314200401306,0.8887314200401306,1.0,1.0,-2.5879158973693848,1.178251028060913,1.4096648693084717,0.5883479118347168,0.8345416188240051,0.8345416188240051,0.0,168.72647094726562,143.0,68050.0859375,0.0,1728.7362060546875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695850372314,1.0,0.0,0.0,3.482000827789306,3.4820239543914795,8.090047458608751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.09375,0.0,1381.543701171875,1895.4371337890625,0.0,2585.03173828125,0.87177574634552,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526298761367798,0.3026812076568603,0.2768654525279999,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8497993350028992,0.4412544369697571,0.4220336973667145,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249978065491,0.4702935516834259,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975286245346069,0.3609258532524109,0.3463306725025177,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167549371719,0.6401282548904419,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279658436775208,0.8887314200401306,0.8887314200401306,1.0,1.0,-2.5879158973693848,1.178251028060913,1.4096648693084717,0.5883479118347168,0.8345416188240051,0.8345416188240051,0.0,168.72647094726562,143.0,68050.0859375,0.0,1728.7362060546875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695850372314,1.0,0.0,0.0,3.482000827789306,3.4820239543914795,8.090047458608751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.09375,0.0,1381.543701171875,1895.4371337890625,0.0,2585.03173828125,0.87177574634552,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588622570037842,0.3009231388568878,0.2748245894908905,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.8570036888122559,0.4387467205524444,0.4191980063915252,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.98918479681015,0.6683937907218933,0.468466967344284,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048374652862549,0.3591647148132324,0.3442173600196838,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583334743976593,0.1351062655448913,0.6305935382843018,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457935333252,0.8873348832130432,0.8873348832130432,1.0,1.0,-2.565861940383911,1.1673692464828491,1.3984925746917725,0.5826224684715271,0.8968873620033264,0.8968873620033264,0.0,160.05482482910156,131.0,66993.4765625,0.0,1659.4573974609375,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041663765907288,1.0,0.0,0.0,3.574848175048828,3.574871301651001,8.527240424882621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6748046875,0.0,1439.715087890625,1895.4371337890625,0.0,2509.578369140625,0.8868567943572998,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588622570037842,0.3009231388568878,0.2748245894908905,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.8570036888122559,0.4387467205524444,0.4191980063915252,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.98918479681015,0.6683937907218933,0.468466967344284,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048374652862549,0.3591647148132324,0.3442173600196838,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583334743976593,0.1351062655448913,0.6305935382843018,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457935333252,0.8873348832130432,0.8873348832130432,1.0,1.0,-2.565861940383911,1.1673692464828491,1.3984925746917725,0.5826224684715271,0.8968873620033264,0.8968873620033264,0.0,160.05482482910156,131.0,66993.4765625,0.0,1659.4573974609375,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041663765907288,1.0,0.0,0.0,3.574848175048828,3.574871301651001,8.527240424882621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6748046875,0.0,1439.715087890625,1895.4371337890625,0.0,2509.578369140625,0.8868567943572998,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627124190330505,0.2996895313262939,0.2737518548965454,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.8614547848701477,0.4371539950370788,0.4177266359329223,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936272501945496,0.666740357875824,0.467456579208374,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092111945152283,0.3580085337162018,0.3431209027767181,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860291719436646,0.1341696232557296,0.6258594989776611,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149487853050232,0.8866366147994995,0.8866366147994995,1.0,1.0,-2.5545899868011475,1.1617985963821411,1.3927912712097168,0.5797422528266907,0.8040701746940613,0.8040701746940613,0.0,155.25144958496094,131.0,67114.578125,0.0,1622.8465576171875,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083690404891968,1.0,0.0,0.0,3.4841747283935547,3.484198093414306,8.100151944745448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2939453125,0.0,1386.8743896484375,1895.4371337890625,0.0,2548.181884765625,0.868744969367981,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665556073188782,0.2984454929828644,0.2724215984344482,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8659906983375549,0.4355387687683105,0.4159897267818451,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978406429290771,0.6650749444961548,0.4661098122596741,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134791254997253,0.3568221032619476,0.3417980372905731,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588702380657196,0.1332077234983444,0.6206856369972229,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100705027580261,0.8860546350479126,0.8860546350479126,1.0,1.0,-2.541480779647827,1.155349612236023,1.3861310482025146,0.576370894908905,0.8197339177131653,0.8197339177131653,0.0,150.39877319335938,119.0,66571.546875,0.0,1583.8221435546875,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807672917842865,1.0,0.0,0.0,3.384804964065552,3.384827136993408,7.644702577636053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.158203125,0.0,1282.1817626953125,1895.4371337890625,0.0,2541.77978515625,0.8502686619758606,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609964609146118,0.2965055108070373,0.270820140838623,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.859741747379303,0.4328051209449768,0.4135769605636596,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933263659477234,0.6650485396385193,0.4650627672672272,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078939318656921,0.3548350632190704,0.3400996923446655,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823476910591125,0.1313802748918533,0.6134836673736572,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438412666321,0.8848907947540283,0.8848907947540283,1.0,1.0,-2.436095952987671,1.101163625717163,1.3349323272705078,0.5607373118400574,0.8615647554397583,0.8615647554397583,0.0,151.1249237060547,107.0,64464.296875,0.0,1500.991943359375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990055084228516,1.0,0.0,0.0,3.463459014892578,3.4634811878204346,8.004116693882679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6796875,0.0,1329.09716796875,1895.4371337890625,0.0,2462.336181640625,0.8623990416526794,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609964609146118,0.2965055108070373,0.270820140838623,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.859741747379303,0.4328051209449768,0.4135769605636596,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933263659477234,0.6650485396385193,0.4650627672672272,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078939318656921,0.3548350632190704,0.3400996923446655,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823476910591125,0.1313802748918533,0.6134836673736572,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438412666321,0.8848907947540283,0.8848907947540283,1.0,1.0,-2.436095952987671,1.101163625717163,1.3349323272705078,0.5607373118400574,0.8615647554397583,0.8615647554397583,0.0,151.1249237060547,107.0,64464.296875,0.0,1500.991943359375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990055084228516,1.0,0.0,0.0,3.463459014892578,3.4634811878204346,8.004116693882679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6796875,0.0,1329.09716796875,1895.4371337890625,0.0,2462.336181640625,0.8623990416526794,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.784561038017273,0.2949407696723938,0.2685444056987762,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8865585923194885,0.4303872883319855,0.4103984832763672,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676514744758606,0.4329710602760315,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316700458526611,0.3531566560268402,0.3376130759716034,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006988883018494,0.1299213021993637,0.6025344133377075,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872335195541382,0.8837268948554993,0.8837268948554993,1.0,1.0,-2.463470220565796,1.1170505285263062,1.3464195728302002,0.556563675403595,0.9172362089157104,0.9172362089157104,0.0,131.3280792236328,95.0,63877.33203125,0.0,1400.327392578125,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918798327445984,1.0,0.0,0.0,3.5940604209899902,3.594083547592163,8.619142590760021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.484375,0.0,1450.297607421875,1895.4371337890625,0.0,2397.4287109375,0.8899508714675903,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.784561038017273,0.2949407696723938,0.2685444056987762,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8865585923194885,0.4303872883319855,0.4103984832763672,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676514744758606,0.4329710602760315,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316700458526611,0.3531566560268402,0.3376130759716034,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006988883018494,0.1299213021993637,0.6025344133377075,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872335195541382,0.8837268948554993,0.8837268948554993,1.0,1.0,-2.463470220565796,1.1170505285263062,1.3464195728302002,0.556563675403595,0.9172362089157104,0.9172362089157104,0.0,131.3280792236328,95.0,63877.33203125,0.0,1400.327392578125,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918798327445984,1.0,0.0,0.0,3.5940604209899902,3.594083547592163,8.619142590760021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.484375,0.0,1450.297607421875,1895.4371337890625,0.0,2397.4287109375,0.8899508714675903,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950761318206787,0.2923308908939361,0.2660476267337799,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8987297415733337,0.4268750548362732,0.4069530367851257,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715999245643616,0.4126124382019043,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422358632087708,0.3505115807056427,0.3349621295928955,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607668399810791,0.1279844790697097,0.592677116394043,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411839008331,0.8831441402435303,0.8831441402435303,1.0,1.0,-2.4168505668640137,1.094252109527588,1.3225984573364258,0.5447511076927185,0.810434103012085,0.810434103012085,0.0,121.4320068359375,98.0,62853.953125,0.0,1301.7469482421875,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953692078590393,1.0,0.0,0.0,3.369187355041504,3.3692095279693604,7.574319624836789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5234375,0.0,1274.6622314453125,1895.4371337890625,0.0,2429.164794921875,0.8477905988693237,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950761318206787,0.2923308908939361,0.2660476267337799,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8987297415733337,0.4268750548362732,0.4069530367851257,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715999245643616,0.4126124382019043,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422358632087708,0.3505115807056427,0.3349621295928955,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607668399810791,0.1279844790697097,0.592677116394043,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411839008331,0.8831441402435303,0.8831441402435303,1.0,1.0,-2.4168505668640137,1.094252109527588,1.3225984573364258,0.5447511076927185,0.810434103012085,0.810434103012085,0.0,121.4320068359375,98.0,62853.953125,0.0,1301.7469482421875,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953692078590393,1.0,0.0,0.0,3.369187355041504,3.3692095279693604,7.574319624836789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5234375,0.0,1274.6622314453125,1895.4371337890625,0.0,2429.164794921875,0.8477905988693237,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016963005065918,0.2906540036201477,0.2641764879226684,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.9062723517417908,0.4241953194141388,0.4040542840957641,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772739887237549,0.399925023317337,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.848868191242218,0.3485340476036072,0.3327490389347076,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199299573898,0.5838887095451355,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456776618957,0.8825613260269165,0.8825613260269165,1.0,1.0,-2.3826441764831543,1.0775916576385498,1.305052399635315,0.535761833190918,0.8579356074333191,0.8579356074333191,0.0,115.31246185302734,101.0,61458.72265625,0.0,1236.2108154296875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842401266098022,1.0,0.0,0.0,3.440075159072876,3.4400970935821533,7.896400120444014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9560546875,0.0,1306.1500244140625,1895.4371337890625,0.0,2328.2919921875,0.8571836352348328,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016963005065918,0.2906540036201477,0.2641764879226684,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.9062723517417908,0.4241953194141388,0.4040542840957641,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772739887237549,0.399925023317337,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.848868191242218,0.3485340476036072,0.3327490389347076,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199299573898,0.5838887095451355,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456776618957,0.8825613260269165,0.8825613260269165,1.0,1.0,-2.3826441764831543,1.0775916576385498,1.305052399635315,0.535761833190918,0.8579356074333191,0.8579356074333191,0.0,115.31246185302734,101.0,61458.72265625,0.0,1236.2108154296875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842401266098022,1.0,0.0,0.0,3.440075159072876,3.4400970935821533,7.896400120444014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9560546875,0.0,1306.1500244140625,1895.4371337890625,0.0,2328.2919921875,0.8571836352348328,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035600185394287,0.2898903489112854,0.2633774280548095,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9084382653236388,0.4229530692100525,0.4027588367462158,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.679619550704956,0.3960207402706146,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507554531097412,0.3476297855377197,0.3317811787128448,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118714809417725,0.1255508661270141,0.5800153017044067,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891978740692,0.8822699189186096,0.8822699189186096,1.0,1.0,-2.3696181774139404,1.0712487697601318,1.298369288444519,0.53230881690979,0.9368947744369508,0.9368947744369508,0.0,113.38619232177734,101.0,60648.46875,0.0,1213.3240966796875,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779712080955505,1.0,0.0,0.0,3.508904218673706,3.5089261531829834,8.2155435165987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.37890625,0.0,1353.84619140625,1895.4371337890625,0.0,2271.944091796875,0.8724339008331299,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047563433647156,0.2890949845314026,0.2626872360706329,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.9097991585731506,0.4217032194137573,0.4015941321849823,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814866065979004,0.3932689726352691,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851963996887207,0.3467216789722442,0.3309263885021209,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120542883872986,0.1247991696000099,0.5764796733856201,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607774019241333,0.8821389675140381,0.8821389675140381,1.0,1.0,-2.35880708694458,1.0660021305084229,1.2928048372268677,0.5294180512428284,0.9336224794387816,0.9336224794387816,0.0,111.98719787597656,104.0,60624.0078125,0.0,1195.30126953125,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766615748405457,1.0,0.0,0.0,3.59637713432312,3.5963997840881348,8.630257184449874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.564453125,0.0,1446.118896484375,1895.4371337890625,0.0,2260.218505859375,0.8900002241134644,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033816814422607,0.2864592671394348,0.2605278491973877,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9083107113838196,0.4181971549987793,0.3985063731670379,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824495792388916,0.3919901549816131,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509089946746826,0.3440477550029754,0.3285880386829376,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261905670166,0.1229157075285911,0.5684188604354858,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099349021911,0.8818771243095398,0.8818771243095398,1.0,1.0,-2.33847451210022,1.0561357736587524,1.2823387384414673,0.5239877104759216,0.8258472084999084,0.8258472084999084,0.0,110.87029266357422,107.0,60424.03125,0.0,1167.8319091796875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826586365699768,1.0,0.0,0.0,3.4186902046203613,3.418712615966797,7.798530532454606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.02734375,0.0,1317.6649169921875,1895.4371337890625,0.0,2314.04296875,0.85786372423172,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033816814422607,0.2864592671394348,0.2605278491973877,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9083107113838196,0.4181971549987793,0.3985063731670379,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824495792388916,0.3919901549816131,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509089946746826,0.3440477550029754,0.3285880386829376,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261905670166,0.1229157075285911,0.5684188604354858,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099349021911,0.8818771243095398,0.8818771243095398,1.0,1.0,-2.33847451210022,1.0561357736587524,1.2823387384414673,0.5239877104759216,0.8258472084999084,0.8258472084999084,0.0,110.87029266357422,107.0,60424.03125,0.0,1167.8319091796875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826586365699768,1.0,0.0,0.0,3.4186902046203613,3.418712615966797,7.798530532454606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.02734375,0.0,1317.6649169921875,1895.4371337890625,0.0,2314.04296875,0.85786372423172,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005416393280029,0.2846092879772186,0.2587197422981262,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.9049641489982604,0.4154577553272247,0.3957650661468506,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829896569252014,0.3933149874210357,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482544422149658,0.3419854640960693,0.3265128135681152,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059458255767822,0.1211922764778137,0.5605196356773376,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382894515991,0.8816152811050415,0.8816152811050415,1.0,1.0,-2.3226139545440674,1.0484678745269775,1.2741459608078003,0.5196179151535034,0.8965398073196411,0.8965398073196411,0.0,110.89048767089844,110.0,59683.3046875,0.0,1150.217529296875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738086581230164,1.0,0.0,0.0,3.538050889968872,3.538073301315308,8.352594704774674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.244140625,0.0,1396.1822509765625,1895.4371337890625,0.0,2234.73388671875,0.8781113028526306,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005416393280029,0.2846092879772186,0.2587197422981262,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.9049641489982604,0.4154577553272247,0.3957650661468506,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829896569252014,0.3933149874210357,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482544422149658,0.3419854640960693,0.3265128135681152,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059458255767822,0.1211922764778137,0.5605196356773376,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382894515991,0.8816152811050415,0.8816152811050415,1.0,1.0,-2.3226139545440674,1.0484678745269775,1.2741459608078003,0.5196179151535034,0.8965398073196411,0.8965398073196411,0.0,110.89048767089844,110.0,59683.3046875,0.0,1150.217529296875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738086581230164,1.0,0.0,0.0,3.538050889968872,3.538073301315308,8.352594704774674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.244140625,0.0,1396.1822509765625,1895.4371337890625,0.0,2234.73388671875,0.8781113028526306,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968043684959412,0.2828581631183624,0.257189005613327,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.9006640315055847,0.412890076637268,0.393375039100647,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827606558799744,0.3963582813739776,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446930646896362,0.3400671184062958,0.3247345089912414,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758778572083,0.1195365339517593,0.5532673001289368,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.454834371805191,0.8810067772865295,0.8810067772865295,1.0,1.0,-2.310709238052368,1.0426958799362185,1.2680134773254397,0.5162366032600403,0.9982466697692872,0.9982466697692872,0.0,111.69966888427734,113.0,59134.1171875,0.0,1140.252685546875,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170701980591,1.0,0.0,0.0,3.72060751914978,3.7206313610076895,9.236788400812656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7294921875,0.0,1576.6982421875,1895.4371337890625,0.0,2184.1357421875,0.9174519181251526,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968043684959412,0.2828581631183624,0.257189005613327,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.9006640315055847,0.412890076637268,0.393375039100647,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827606558799744,0.3963582813739776,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446930646896362,0.3400671184062958,0.3247345089912414,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758778572083,0.1195365339517593,0.5532673001289368,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.454834371805191,0.8810067772865295,0.8810067772865295,1.0,1.0,-2.310709238052368,1.0426958799362185,1.2680134773254397,0.5162366032600403,0.9982466697692872,0.9982466697692872,0.0,111.69966888427734,113.0,59134.1171875,0.0,1140.252685546875,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170701980591,1.0,0.0,0.0,3.72060751914978,3.7206313610076895,9.236788400812656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7294921875,0.0,1576.6982421875,1895.4371337890625,0.0,2184.1357421875,0.9174519181251526,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905780076980591,0.2798858284950256,0.2549070119857788,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.893904983997345,0.4091372191905975,0.3902486264705658,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797846555709839,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390089273452759,0.3371396064758301,0.3223378360271454,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948499441146851,0.1174407750368118,0.5449069142341614,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546435475349426,0.8803982734680176,0.8803982734680176,1.0,1.0,-2.297978639602661,1.0365056991577148,1.2614729404449463,0.5127121806144714,0.8553376197814941,0.8553376197814941,0.0,113.48902893066406,116.0,59348.1953125,0.0,1133.2989501953125,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766597867012024,1.0,0.0,0.0,3.5998876094818115,3.59991192817688,8.647114100313047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8798828125,0.0,1504.4189453125,1895.4371337890625,0.0,2260.20263671875,0.896849513053894,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905780076980591,0.2798858284950256,0.2549070119857788,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.893904983997345,0.4091372191905975,0.3902486264705658,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797846555709839,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390089273452759,0.3371396064758301,0.3223378360271454,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948499441146851,0.1174407750368118,0.5449069142341614,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546435475349426,0.8803982734680176,0.8803982734680176,1.0,1.0,-2.297978639602661,1.0365056991577148,1.2614729404449463,0.5127121806144714,0.8553376197814941,0.8553376197814941,0.0,113.48902893066406,116.0,59348.1953125,0.0,1133.2989501953125,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766597867012024,1.0,0.0,0.0,3.5998876094818115,3.59991192817688,8.647114100313047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8798828125,0.0,1504.4189453125,1895.4371337890625,0.0,2260.20263671875,0.896849513053894,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871396541595459,0.2787523567676544,0.2537143230438232,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8901581764221191,0.4075747430324554,0.3886059820652008,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783632636070251,0.4051597118377685,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.835857093334198,0.3359187543392181,0.321056067943573,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911327600479126,0.1164322569966316,0.5403482913970947,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546760320663452,0.880094051361084,0.880094051361084,1.0,1.0,-2.291442394256592,1.0333349704742432,1.2581074237823486,0.5108783841133118,0.9404868483543396,0.9404868483543396,0.0,114.5696792602539,116.0,58589.921875,0.0,1130.3819580078125,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701493501663208,1.0,0.0,0.0,3.6412582397460938,3.641282081604004,8.847005119605456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8818359375,0.0,1512.267822265625,1895.4371337890625,0.0,2202.164794921875,0.9043357968330384,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842831015586853,0.2777828276157379,0.2528643012046814,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8869320750236511,0.4061852693557739,0.3873122930526733,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676995575428009,0.4081125855445862,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331577181816101,0.3348448872566223,0.320061594247818,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877460837364197,0.1154897809028625,0.5362589359283447,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360705375671,0.8797544836997986,0.8797544836997986,1.0,1.0,-2.286306142807007,1.030840277671814,1.2554658651351929,0.5094081163406372,0.9490087032318116,0.9490087032318116,0.0,115.58928680419922,119.0,58610.015625,0.0,1128.760009765625,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681578397750854,1.0,0.0,0.0,3.712943553924561,3.71296763420105,9.198774364449492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.24609375,0.0,1585.2271728515625,1895.4371337890625,0.0,2184.497314453125,0.9173557162284852,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773497104644775,0.27491095662117,0.2506079375743866,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8793444633483887,0.4025131165981293,0.3841864168643951,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722546815872192,0.4151400625705719,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267818093299866,0.3319416046142578,0.3176254332065582,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799877643585205,0.1133095100522041,0.5273908376693726,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163647651672,0.879075288772583,0.879075288772583,1.0,1.0,-2.2747058868408203,1.025188684463501,1.2495173215866089,0.506198525428772,0.8392322659492493,0.8392322659492493,0.0,118.07562255859376,122.0,58613.94140625,0.0,1125.8155517578125,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740359306335449,1.0,0.0,0.0,3.524874687194824,3.524898290634156,8.290498954011127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7041015625,0.0,1430.692626953125,1895.4371337890625,0.0,2236.76123046875,0.8816813826560974,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773497104644775,0.27491095662117,0.2506079375743866,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8793444633483887,0.4025131165981293,0.3841864168643951,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722546815872192,0.4151400625705719,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267818093299866,0.3319416046142578,0.3176254332065582,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799877643585205,0.1133095100522041,0.5273908376693726,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163647651672,0.879075288772583,0.879075288772583,1.0,1.0,-2.2747058868408203,1.025188684463501,1.2495173215866089,0.506198525428772,0.8392322659492493,0.8392322659492493,0.0,118.07562255859376,122.0,58613.94140625,0.0,1125.8155517578125,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740359306335449,1.0,0.0,0.0,3.524874687194824,3.524898290634156,8.290498954011127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7041015625,0.0,1430.692626953125,1895.4371337890625,0.0,2236.76123046875,0.8816813826560974,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709947824478149,0.2728566825389862,0.2486753612756729,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.8722643852233887,0.3996190428733825,0.3813704252243042,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678122282028198,0.4220564663410187,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584619522095,0.3296694457530975,0.3154245316982269,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326206207275,0.1113427579402923,0.5187532901763916,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876620769501,0.8783961534500122,0.8783961534500122,1.0,1.0,-2.26428771018982,1.020119309425354,1.2441685199737549,0.5032644867897034,0.931379735469818,0.931379735469818,0.0,120.59939575195312,110.0,57981.66796875,0.0,1124.300537109375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649102210998535,1.0,0.0,0.0,3.650021314620972,3.650044679641724,8.889637683751062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8564453125,0.0,1514.405029296875,1895.4371337890625,0.0,2155.776611328125,0.9031575918197632,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709947824478149,0.2728566825389862,0.2486753612756729,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.8722643852233887,0.3996190428733825,0.3813704252243042,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678122282028198,0.4220564663410187,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584619522095,0.3296694457530975,0.3154245316982269,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326206207275,0.1113427579402923,0.5187532901763916,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876620769501,0.8783961534500122,0.8783961534500122,1.0,1.0,-2.26428771018982,1.020119309425354,1.2441685199737549,0.5032644867897034,0.931379735469818,0.931379735469818,0.0,120.59939575195312,110.0,57981.66796875,0.0,1124.300537109375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649102210998535,1.0,0.0,0.0,3.650021314620972,3.650044679641724,8.889637683751062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8564453125,0.0,1514.405029296875,1895.4371337890625,0.0,2155.776611328125,0.9031575918197632,1.0,0.0,3.0,1.0,0.0
