time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697571516036987,0.2699422538280487,0.2462469488382339,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8711867928504944,0.3958987593650818,0.3780637085437774,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621938943862915,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198963403701782,0.3266984224319458,0.3127888739109039,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691474676132202,0.1091540977358818,0.5091197490692139,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223635196686,0.8777496814727783,0.8777496814727783,1.0,1.0,-2.2401323318481445,1.0083247423171997,1.2318077087402344,0.4970509707927704,0.825253427028656,0.825253427028656,0.0,119.02928161621094,98.0,57730.50390625,0.0,1092.4315185546875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705017328262329,1.0,0.0,0.0,3.4503393173217773,3.450362205505371,7.943591526782257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5087890625,0.0,1355.134521484375,1895.4371337890625,0.0,2205.294677734375,0.8655083775520325,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697571516036987,0.2699422538280487,0.2462469488382339,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8711867928504944,0.3958987593650818,0.3780637085437774,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621938943862915,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198963403701782,0.3266984224319458,0.3127888739109039,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691474676132202,0.1091540977358818,0.5091197490692139,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223635196686,0.8777496814727783,0.8777496814727783,1.0,1.0,-2.2401323318481445,1.0083247423171997,1.2318077087402344,0.4970509707927704,0.825253427028656,0.825253427028656,0.0,119.02928161621094,98.0,57730.50390625,0.0,1092.4315185546875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705017328262329,1.0,0.0,0.0,3.4503393173217773,3.450362205505371,7.943591526782257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5087890625,0.0,1355.134521484375,1895.4371337890625,0.0,2205.294677734375,0.8655083775520325,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708786010742,0.2678066790103912,0.2439968436956405,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8756084442138672,0.3928702175617218,0.3748789727687835,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599256992340088,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237892389297485,0.3242788016796112,0.3102050423622131,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125098228455,0.1071719229221344,0.4991680681705475,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434420168399811,0.8771031498908997,0.8771031498908997,1.0,1.0,-2.2068541049957275,0.9921375513076782,1.2147166728973389,0.4883860945701599,0.8926481604576111,0.8926481604576111,0.0,114.11876678466795,101.0,56595.171875,0.0,1039.1529541015625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600876092910767,1.0,0.0,0.0,3.554591178894043,3.5546140670776367,8.430874345322081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.205078125,0.0,1417.1217041015625,1895.4371337890625,0.0,2113.34130859375,0.8820960521697998,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708786010742,0.2678066790103912,0.2439968436956405,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8756084442138672,0.3928702175617218,0.3748789727687835,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599256992340088,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237892389297485,0.3242788016796112,0.3102050423622131,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125098228455,0.1071719229221344,0.4991680681705475,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434420168399811,0.8771031498908997,0.8771031498908997,1.0,1.0,-2.2068541049957275,0.9921375513076782,1.2147166728973389,0.4883860945701599,0.8926481604576111,0.8926481604576111,0.0,114.11876678466795,101.0,56595.171875,0.0,1039.1529541015625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600876092910767,1.0,0.0,0.0,3.554591178894043,3.5546140670776367,8.430874345322081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.205078125,0.0,1417.1217041015625,1895.4371337890625,0.0,2113.34130859375,0.8820960521697998,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745176553726196,0.2668248414993286,0.2430118471384048,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8768389225006104,0.3914341330528259,0.3734205663204193,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.659727156162262,0.4069122076034546,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.824877917766571,0.3231338858604431,0.3090290129184723,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697478652000427,0.1062384247779846,0.4946058094501495,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095909118652,0.8767799139022827,0.8767799139022827,1.0,1.0,-2.1930713653564453,0.9854589700698853,1.2076122760772705,0.4846847653388977,0.9736027717590332,0.9736027717590332,0.0,112.40960693359376,101.0,55683.6171875,0.0,1018.7130126953124,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536168694496155,1.0,0.0,0.0,3.6200456619262695,3.6200685501098633,8.74422596552904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8681640625,0.0,1470.8636474609375,1895.4371337890625,0.0,2056.8232421875,0.8972596526145935,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749081254005432,0.2658949792385101,0.24216890335083,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8772669434547424,0.3900505006313324,0.3721069097518921,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595935821533203,0.4048975706100464,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252755999565125,0.322032481431961,0.3079761564731598,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207315444946,0.1053406894207,0.4904084801673889,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385320544242859,0.8767708539962769,0.8767708539962769,1.0,1.0,-2.181752443313598,0.9799884557724,1.2017639875411987,0.4816972315311432,0.9876952171325684,0.9876952171325684,0.0,111.28862762451172,104.0,55664.4453125,0.0,1003.1422729492188,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371765136719,293.1499938964844,293.1499938964844,279.6499938964844,31608.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752057671546936,1.0,0.0,0.0,3.71902060508728,3.7190444469451904,9.228911039826926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.884765625,0.0,1577.83984375,1895.4371337890625,0.0,2043.279052734375,0.9174052476882936,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.772489070892334,0.2628715932369232,0.2397406548261642,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8748036623001099,0.3861412703990936,0.3687240779399872,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567063331604004,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231953382492065,0.3188497722148895,0.3052346706390381,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091269493103,0.1031822711229324,0.4812009632587433,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354170262813568,0.8767526745796204,0.8767526745796204,1.0,1.0,-2.1600182056427,0.9694782495498656,1.190539836883545,0.4760157763957977,0.8411325812339783,0.8411325812339783,0.0,110.54905700683594,107.0,55571.7578125,0.0,978.82861328125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593121528625488,1.0,0.0,0.0,3.5609471797943115,3.5609710216522217,8.461051947961096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7666015625,0.0,1469.5123291015625,1895.4371337890625,0.0,2106.542236328125,0.889011025428772,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.772489070892334,0.2628715932369232,0.2397406548261642,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8748036623001099,0.3861412703990936,0.3687240779399872,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567063331604004,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231953382492065,0.3188497722148895,0.3052346706390381,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091269493103,0.1031822711229324,0.4812009632587433,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354170262813568,0.8767526745796204,0.8767526745796204,1.0,1.0,-2.1600182056427,0.9694782495498656,1.190539836883545,0.4760157763957977,0.8411325812339783,0.8411325812339783,0.0,110.54905700683594,107.0,55571.7578125,0.0,978.82861328125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593121528625488,1.0,0.0,0.0,3.5609471797943115,3.5609710216522217,8.461051947961096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7666015625,0.0,1469.5123291015625,1895.4371337890625,0.0,2106.542236328125,0.889011025428772,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688443064689636,0.260692834854126,0.2375707924365997,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8708078265190125,0.3830127716064453,0.3655616343021393,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536687016487122,0.4065753221511841,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309970855713,0.3162838518619537,0.3026423454284668,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.559106171131134,0.1011866554617881,0.4720547199249267,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580468177795,0.8767345547676086,0.8767345547676086,1.0,1.0,-2.141928434371948,0.9607484936714172,1.181179761886597,0.4712314307689667,0.933565080165863,0.933565080165863,0.0,110.84739685058594,110.0,54713.8125,0.0,962.2366943359376,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489346265792847,1.0,0.0,0.0,3.67152738571167,3.67155122756958,8.994703080134059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.544921875,0.0,1539.5877685546875,1895.4371337890625,0.0,2016.2410888671875,0.9080172777175904,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688443064689636,0.260692834854126,0.2375707924365997,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8708078265190125,0.3830127716064453,0.3655616343021393,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536687016487122,0.4065753221511841,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309970855713,0.3162838518619537,0.3026423454284668,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.559106171131134,0.1011866554617881,0.4720547199249267,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580468177795,0.8767345547676086,0.8767345547676086,1.0,1.0,-2.141928434371948,0.9607484936714172,1.181179761886597,0.4712314307689667,0.933565080165863,0.933565080165863,0.0,110.84739685058594,110.0,54713.8125,0.0,962.2366943359376,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489346265792847,1.0,0.0,0.0,3.67152738571167,3.67155122756958,8.994703080134059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.544921875,0.0,1539.5877685546875,1895.4371337890625,0.0,2016.2410888671875,0.9080172777175904,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637675404548645,0.2577997744083404,0.2352366745471954,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.8652696013450623,0.3792142271995544,0.3622548282146454,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482698321342468,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148126006126404,0.3131318092346191,0.2999196052551269,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522523522377014,0.0989816859364509,0.4628290235996246,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096475124359,0.8766701817512512,0.8766701817512512,1.0,1.0,-2.1257030963897705,0.9529040455818176,1.172798991203308,0.4669918119907379,0.8235867619514465,0.8235867619514465,0.0,112.0369110107422,98.0,54507.0546875,0.0,950.8786010742188,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950941085815,1.0,0.0,0.0,3.453049898147583,3.453073024749756,7.956077752169222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.46875,0.0,1361.2274169921875,1895.4371337890625,0.0,2061.853271484375,0.8665992021560669,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637675404548645,0.2577997744083404,0.2352366745471954,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.8652696013450623,0.3792142271995544,0.3622548282146454,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482698321342468,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148126006126404,0.3131318092346191,0.2999196052551269,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522523522377014,0.0989816859364509,0.4628290235996246,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096475124359,0.8766701817512512,0.8766701817512512,1.0,1.0,-2.1257030963897705,0.9529040455818176,1.172798991203308,0.4669918119907379,0.8235867619514465,0.8235867619514465,0.0,112.0369110107422,98.0,54507.0546875,0.0,950.8786010742188,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950941085815,1.0,0.0,0.0,3.453049898147583,3.453073024749756,7.956077752169222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.46875,0.0,1361.2274169921875,1895.4371337890625,0.0,2061.853271484375,0.8665992021560669,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643670439720154,0.2556914687156677,0.2330908626317978,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8660634756088257,0.3761233687400818,0.3590903580188751,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440894603729248,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852986335754,0.3105414807796478,0.2972500920295715,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499510765075684,0.0969153717160224,0.4529518485069275,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584549427032,0.8766058087348938,0.8766058087348938,1.0,1.0,-2.0986146926879883,0.93978351354599,1.158831238746643,0.460055261850357,0.902660608291626,0.902660608291626,0.0,109.42859649658205,86.0,53536.859375,0.0,915.7706298828124,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433437705039978,1.0,0.0,0.0,3.572401285171509,3.5724241733551025,8.515571607858874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.533203125,0.0,1433.143798828125,1895.4371337890625,0.0,1968.1478271484373,0.8858674168586731,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643670439720154,0.2556914687156677,0.2330908626317978,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8660634756088257,0.3761233687400818,0.3590903580188751,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440894603729248,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852986335754,0.3105414807796478,0.2972500920295715,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499510765075684,0.0969153717160224,0.4529518485069275,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584549427032,0.8766058087348938,0.8766058087348938,1.0,1.0,-2.0986146926879883,0.93978351354599,1.158831238746643,0.460055261850357,0.902660608291626,0.902660608291626,0.0,109.42859649658205,86.0,53536.859375,0.0,915.7706298828124,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433437705039978,1.0,0.0,0.0,3.572401285171509,3.5724241733551025,8.515571607858874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.533203125,0.0,1433.143798828125,1895.4371337890625,0.0,1968.1478271484373,0.8858674168586731,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662950754165649,0.2543053030967712,0.2319682836532592,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.8683332204818726,0.3742606043815613,0.3574569523334503,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.64230877161026,0.4009483754634857,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174960017204285,0.3089941740036011,0.295876681804657,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502147078514099,0.0958162099123001,0.4478890895843506,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540493011474,0.8765736222267151,0.8765736222267151,1.0,1.0,-2.0815744400024414,0.9315395355224608,1.15003502368927,0.4556768536567688,0.794731080532074,0.794731080532074,0.0,107.00062561035156,86.0,53604.5234375,0.0,891.2899169921875,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481837272644043,1.0,0.0,0.0,3.4815096855163574,3.4815328121185303,8.087764626907301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6201171875,0.0,1384.6739501953125,1895.4371337890625,0.0,2009.7587890625,0.8676270246505737,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685972452163696,0.2528367042541504,0.2305442988872528,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8711546063423157,0.3723044395446777,0.3555106222629547,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409635543823242,0.3949287533760071,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199639916419983,0.3073627352714538,0.2942394316196441,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508320927619934,0.0946796461939811,0.4423563182353973,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370403289795,0.8766604065895081,0.8766604065895081,1.0,1.0,-2.061689138412476,0.9219384789466858,1.1397504806518557,0.4505593776702881,0.7978410124778748,0.7978410124778748,0.0,104.13134002685548,89.0,52759.9140625,0.0,863.0364990234375,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470162510871887,1.0,0.0,0.0,3.3102500438690186,3.310271978378296,7.311642207241675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0146484375,0.0,1225.4737548828125,1895.4371337890625,0.0,1999.693603515625,0.8362612724304199,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390717506409,0.2507371604442596,0.2284051477909088,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.8732241988182068,0.3691951632499695,0.3523181974887848,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402748823165894,0.3886350393295288,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217308521270752,0.3047586977481842,0.2915490865707397,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494385957717896,0.0926994830369949,0.432662695646286,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122004210948944,0.876833975315094,0.876833975315094,1.0,1.0,-2.03284239768982,0.9080694317817688,1.1247729063034058,0.4429744780063629,0.8635169863700867,0.8635169863700867,0.0,100.96112060546876,92.0,51736.91796875,0.0,826.3333129882812,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342038154602051,1.0,0.0,0.0,3.4195923805236816,3.41961407661438,7.802647701282694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13330078125,0.0,1279.4161376953125,1895.4371337890625,0.0,1890.4234619140625,0.8519744277000427,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390717506409,0.2507371604442596,0.2284051477909088,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.8732241988182068,0.3691951632499695,0.3523181974887848,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402748823165894,0.3886350393295288,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217308521270752,0.3047586977481842,0.2915490865707397,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494385957717896,0.0926994830369949,0.432662695646286,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122004210948944,0.876833975315094,0.876833975315094,1.0,1.0,-2.03284239768982,0.9080694317817688,1.1247729063034058,0.4429744780063629,0.8635169863700867,0.8635169863700867,0.0,100.96112060546876,92.0,51736.91796875,0.0,826.3333129882812,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342038154602051,1.0,0.0,0.0,3.4195923805236816,3.41961407661438,7.802647701282694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13330078125,0.0,1279.4161376953125,1895.4371337890625,0.0,1890.4234619140625,0.8519744277000427,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487465888261795,0.2265808880329132,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.8725518584251404,0.3662377893924713,0.3494826257228851,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392309665679932,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182951927185,0.3022933304309845,0.2891731262207031,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461899042129517,0.0908394828438758,0.4240666031837463,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685312747955,0.8770075440406799,0.8770075440406799,1.0,1.0,-2.0113680362701416,0.8977460265159607,1.113621950149536,0.4373745620250702,0.9582858085632324,0.9582858085632324,0.0,99.55654907226562,95.0,50983.203125,0.0,802.859375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254777550697327,1.0,0.0,0.0,3.606013536453247,3.6060361862182617,8.676568086229963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.66015625,0.0,1448.1964111328125,1895.4371337890625,0.0,1817.32470703125,0.8914076685905457,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487465888261795,0.2265808880329132,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.8725518584251404,0.3662377893924713,0.3494826257228851,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392309665679932,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182951927185,0.3022933304309845,0.2891731262207031,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461899042129517,0.0908394828438758,0.4240666031837463,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685312747955,0.8770075440406799,0.8770075440406799,1.0,1.0,-2.0113680362701416,0.8977460265159607,1.113621950149536,0.4373745620250702,0.9582858085632324,0.9582858085632324,0.0,99.55654907226562,95.0,50983.203125,0.0,802.859375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254777550697327,1.0,0.0,0.0,3.606013536453247,3.6060361862182617,8.676568086229963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.66015625,0.0,1448.1964111328125,1895.4371337890625,0.0,1817.32470703125,0.8914076685905457,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.2457050532102584,0.2241361737251281,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8684688210487366,0.3622422218322754,0.3460242748260498,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635156512260437,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174911141395569,0.2989281415939331,0.2862745225429535,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555035591125,0.0886603221297264,0.4148813188076019,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642621040344,0.8775067329406738,0.8775067329406738,1.0,1.0,-1.9916353225708008,0.8882821202278137,1.1033532619476318,0.4322971701622009,0.8173204064369202,0.8173204064369202,0.0,99.64701080322266,98.0,50798.296875,0.0,786.3421020507812,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616682052612,1.0,0.0,0.0,3.4252450466156006,3.4252679347991943,7.828464845260896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5576171875,0.0,1332.0889892578125,1895.4371337890625,0.0,1886.6929931640625,0.859725832939148,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.2457050532102584,0.2241361737251281,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8684688210487366,0.3622422218322754,0.3460242748260498,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635156512260437,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174911141395569,0.2989281415939331,0.2862745225429535,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555035591125,0.0886603221297264,0.4148813188076019,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642621040344,0.8775067329406738,0.8775067329406738,1.0,1.0,-1.9916353225708008,0.8882821202278137,1.1033532619476318,0.4322971701622009,0.8173204064369202,0.8173204064369202,0.0,99.64701080322266,98.0,50798.296875,0.0,786.3421020507812,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616682052612,1.0,0.0,0.0,3.4252450466156006,3.4252679347991943,7.828464845260896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5576171875,0.0,1332.0889892578125,1895.4371337890625,0.0,1886.6929931640625,0.859725832939148,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612599730491638,0.2434692233800888,0.2219543308019638,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8632345199584961,0.3589796721935272,0.3427763879299164,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307550072669983,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126910328865051,0.2961335182189941,0.2835023999214172,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334009528160095,0.0865777879953384,0.4055298566818237,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051496088504791,0.8780059814453125,0.8780059814453125,1.0,1.0,-1.974626898765564,0.8801467418670654,1.0944801568984983,0.427886039018631,0.907658576965332,0.907658576965332,0.0,100.51490783691406,101.0,50068.49609375,0.0,774.970947265625,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229783535003662,1.0,0.0,0.0,3.5572216510772705,3.557244300842285,8.443357160103915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.533203125,0.0,1412.969970703125,1895.4371337890625,0.0,1796.5960693359375,0.8821285367012024,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612599730491638,0.2434692233800888,0.2219543308019638,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8632345199584961,0.3589796721935272,0.3427763879299164,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307550072669983,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126910328865051,0.2961335182189941,0.2835023999214172,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334009528160095,0.0865777879953384,0.4055298566818237,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051496088504791,0.8780059814453125,0.8780059814453125,1.0,1.0,-1.974626898765564,0.8801467418670654,1.0944801568984983,0.427886039018631,0.907658576965332,0.907658576965332,0.0,100.51490783691406,101.0,50068.49609375,0.0,774.970947265625,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229783535003662,1.0,0.0,0.0,3.5572216510772705,3.557244300842285,8.443357160103915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.533203125,0.0,1412.969970703125,1895.4371337890625,0.0,1796.5960693359375,0.8821285367012024,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586773633956909,0.2420776933431625,0.2209191471338272,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.8603213429450989,0.3570917844772339,0.3412145674228668,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276698112487793,0.3935569524765014,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099513649940491,0.2945312261581421,0.2821744084358215,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297191143035889,0.0854643434286117,0.4009463787078857,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048466384410858,0.8782556056976318,0.8782556056976318,1.0,1.0,-1.9670759439468384,0.8765324950218201,1.090543508529663,0.4259533882141113,0.8038748502731323,0.8038748502731323,0.0,101.18097686767578,101.0,50402.34375,0.0,770.90869140625,1.0,280.0001525878906,283.45733642578125,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286986708641052,1.0,0.0,0.0,3.4887914657592773,3.48881459236145,8.121632504298759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5576171875,0.0,1384.3997802734375,1895.4371337890625,0.0,1844.17578125,0.8685693740844727,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554160356521606,0.2405697852373123,0.2196056395769119,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.8567527532577515,0.3550832569599151,0.339368462562561,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.624059796333313,0.3964132964611053,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065052628517151,0.2928275763988495,0.280614972114563,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255060195922852,0.0842776298522949,0.3959263563156128,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588838100433,0.8784321546554565,0.8784321546554565,1.0,1.0,-1.958810925483704,0.8725713491439819,1.0862395763397217,0.4238264560699463,0.8033339381217957,0.8033339381217957,0.0,102.0818862915039,89.0,49813.265625,0.0,767.0599365234375,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286765575408936,1.0,0.0,0.0,3.3222813606262207,3.322303295135498,7.364887437688594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.31787109375,0.0,1233.8936767578125,1895.4371337890625,0.0,1843.9908447265625,0.8384310603141785,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805112838745,0.2383622676134109,0.2174073010683059,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.8568094372749329,0.3518345654010772,0.3360877931118011,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186667680740356,0.3925017714500427,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064529895782471,0.290035218000412,0.2777928709983825,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220241546630859,0.0820666030049324,0.3855226337909698,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645574569702,0.8787853121757507,0.8787853121757507,1.0,1.0,-1.9316620826721191,0.8595244884490967,1.0721375942230225,0.4169160425662994,0.8779475092887878,0.8779475092887878,0.0,99.90996551513672,77.0,48908.6640625,0.0,737.678955078125,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172423601150513,1.0,0.0,0.0,3.4565396308898926,3.45656156539917,7.972167281877773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10888671875,0.0,1311.7806396484375,1895.4371337890625,0.0,1749.3919677734375,0.8597127795219421,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805112838745,0.2383622676134109,0.2174073010683059,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.8568094372749329,0.3518345654010772,0.3360877931118011,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186667680740356,0.3925017714500427,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064529895782471,0.290035218000412,0.2777928709983825,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220241546630859,0.0820666030049324,0.3855226337909698,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645574569702,0.8787853121757507,0.8787853121757507,1.0,1.0,-1.9316620826721191,0.8595244884490967,1.0721375942230225,0.4169160425662994,0.8779475092887878,0.8779475092887878,0.0,99.90996551513672,77.0,48908.6640625,0.0,737.678955078125,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172423601150513,1.0,0.0,0.0,3.4565396308898926,3.45656156539917,7.972167281877773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10888671875,0.0,1311.7806396484375,1895.4371337890625,0.0,1749.3919677734375,0.8597127795219421,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602049112319946,0.0,0.2153574824333191,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.862348735332489,0.0,0.332957923412323,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813072741031647,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115746378898621,0.0,0.2750685214996338,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223987698554993,0.0,0.3752068877220154,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791384696960449,0.8791384696960449,1.0,1.0,-1.896344542503357,0.842585027217865,1.0537594556808472,0.4078453183174133,0.0,0.0,0.0,94.82112121582033,60.0,47826.22265625,0.0,693.1813354492188,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638956308364868,3.638979434967041,8.835822882247157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1273193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602049112319946,0.0,0.2153574824333191,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.862348735332489,0.0,0.332957923412323,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813072741031647,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115746378898621,0.0,0.2750685214996338,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223987698554993,0.0,0.3752068877220154,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791384696960449,0.8791384696960449,1.0,1.0,-1.896344542503357,0.842585027217865,1.0537594556808472,0.4078453183174133,0.0,0.0,0.0,94.82112121582033,60.0,47826.22265625,0.0,693.1813354492188,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638956308364868,3.638979434967041,8.835822882247157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1273193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0041161864064633,0.0,0.001173224998638,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591369628906,0.3822803795337677,0.0,0.0012354715727269,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.3822803795337677,0.0,0.0009125213837251,297.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.3822803795337677,0.0,0.0012354679638519,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.005860349163413,287.9814453125,294.1499938964844,302.5295715332031,297.6171264648437,299.0552062988281,297.4539794921875,283.92364501953125,0.0,0.0,0.6912033557891846,0.6912033557891846,1.0,1.0,-0.012501673772931,0.012778976932168,-0.0002773025771602,-0.0155728980898857,0.0,0.0,0.0,-0.0660977289080619,60.0,2736.0966796875,0.0,-1.0656055565050336e-05,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,1.804437488317489e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2129865513486934e-15,3.2133132943080968e-15,9.306015343562407e-21,1.435159499921235e-13,1.4351571959916184e-13,2.3025513268360304e-19,0.0,0.0,-0.0,0.0,0.0,1.2596255911773058e-26,4.62348221106414e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
