time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0008766642422415,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110717773437,0.0,0.0,0.0013149373698979,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0016573780449107,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.001101165311411,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,0.0017990691121667,287.8744201660156,294.1499938964844,302.51177978515625,297.618408203125,299.3825378417969,298.0963439941406,283.4513854980469,0.0,0.0,0.5274830460548401,0.5274830460548401,1.0,1.0,-0.0069274557754397,0.0086245853453874,-0.0016971294535323,-0.0187906362116336,0.0,0.0,0.0,-0.0381101258099079,60.0,1394.3690185546875,0.0,-4.47300726591493e-06,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.061939969167444e-28,-5.944483884673284e-28,-6.7260564239926445e-31,6.065587735844289e-19,6.061333959544235e-19,4.253345140237587e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.103432967094705e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245178222656,0.0,0.0,9.616551687940957e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,7.155584171414375e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.600080375093968e-05,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004527392447926,288.2839050292969,294.1499938964844,302.4735717773437,297.6230773925781,298.360595703125,298.2705078125,283.2508239746094,0.0,0.0,0.17582768201828,0.17582768201828,1.0,1.0,-0.0170795749872922,0.0015081528108567,0.0155714219436049,-0.0280894003808498,0.0,0.0,0.0,-0.0937180519104003,60.0,334.1620483398437,0.0,-6.402930097237913e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,1.401298464324817e-44,7.006492321624085e-45,-5.379243572931136e-21,-2.7645842216846192e-21,-2.6146591492981248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.103432967094705e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245178222656,0.0,0.0,9.616551687940957e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,7.155584171414375e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.600080375093968e-05,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004527392447926,288.2839050292969,294.1499938964844,302.4735717773437,297.6230773925781,298.360595703125,298.2705078125,283.2508239746094,0.0,0.0,0.17582768201828,0.17582768201828,1.0,1.0,-0.0170795749872922,0.0015081528108567,0.0155714219436049,-0.0280894003808498,0.0,0.0,0.0,-0.0937180519104003,60.0,334.1620483398437,0.0,-6.402930097237913e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,1.401298464324817e-44,7.006492321624085e-45,-5.379243572931136e-21,-2.7645842216846192e-21,-2.6146591492981248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.773132478585468e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72430419921875,0.0,0.0,0.0001029259510687,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,7.603784615639597e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,0.0001029204795486,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,0.0004881135828327,288.2783203125,294.1499938964844,302.4544677734375,297.62628173828125,297.9837951660156,298.64306640625,283.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414789430797,4.2219308937774265e-08,0.0010414366843178,-0.0270301159471273,0.0,0.0,0.0,-0.0101094143465161,60.0,229.9141998291016,0.0,-7.393764178686979e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.482856022589072e-21,-2.743860277724612e-21,-2.7389957448644608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.771152690518647e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7194519042969,0.0,0.0,0.0001028958868118,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.599951641168445e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0001028954429784,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,0.0004880753986071,288.26629638671875,294.1499938964844,302.43536376953125,297.63006591796875,298.02508544921875,299.4264221191406,283.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411827825009,1.0679662487689257e-08,0.0010411721887066,-0.0270248763263225,0.0,0.0,0.0,-0.0101069705560803,60.0,121.2030792236328,0.0,-7.391175671500606e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486237042563526e-21,-2.743183750612294e-21,-2.7430530900028404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.772121120477097e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093505859375,0.0,0.0,0.000102905818494,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,7.600637763971463e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,0.0001029055201797,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,0.0004881256609223,288.2417907714844,294.1499938964844,302.39715576171875,297.6390991210937,298.10601806640625,300.5337829589844,283.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691787899475004e-08,0.0010412750998511,-0.0270578507333993,0.0,0.0,0.0,-0.0101131899282336,60.0,54.19449615478516,0.0,-7.392637968450799e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486333169997993e-21,-2.743164363566688e-21,-2.7431688064313055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.772121120477097e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093505859375,0.0,0.0,0.000102905818494,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,7.600637763971463e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,0.0001029055201797,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,0.0004881256609223,288.2417907714844,294.1499938964844,302.39715576171875,297.6390991210937,298.10601806640625,300.5337829589844,283.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691787899475004e-08,0.0010412750998511,-0.0270578507333993,0.0,0.0,0.0,-0.0101131899282336,60.0,54.19449615478516,0.0,-7.392637968450799e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486333169997993e-21,-2.743164363566688e-21,-2.7431688064313055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.773596684681252e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033996582031,0.0,0.0,0.0001029213672154,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.601787365274504e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,0.0001029210616252,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.0004881994391325,288.2278137207031,294.1499938964844,302.37579345703125,297.6449279785156,298.1503601074219,300.9524841308594,283.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710087927634504e-08,0.001041431678459,-0.0271057598292827,0.0,0.0,0.0,-0.0101222638040781,60.0,45.86610794067383,0.0,-7.3948633882992e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4863295349269415e-21,-2.7431649694118625e-21,-2.7431647674634707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.77529343799688e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,0.0001029392224154,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,7.603106496389955e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0001029389241011,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004882842185907,288.2167053222656,294.1499938964844,302.3590087890625,297.64990234375,298.18475341796875,301.2154235839844,283.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731172395139764e-08,0.0010416120057925,-0.0271609518676996,0.0,0.0,0.0,-0.010132716037333,60.0,42.4290885925293,0.0,-7.397424184318879e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4863295349269415e-21,-2.7431649694118625e-21,-2.7431647674634707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.781235712580384e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,0.0001030017956509,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,7.607727457070723e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0001030014973366,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0004885812522843,288.19110107421875,294.1499938964844,302.3208923339844,297.66217041015625,298.2613525390625,301.6310729980469,283.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,39.12628936767578,0.0,-7.406406865584358e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4863295349269415e-21,-2.7431647674634707e-21,-2.7431647674634707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.781235712580384e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,0.0001030017956509,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,7.607727457070723e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0001030014973366,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0004885812522843,288.19110107421875,294.1499938964844,302.3208923339844,297.66217041015625,298.2613525390625,301.6310729980469,283.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,39.12628936767578,0.0,-7.406406865584358e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4863295349269415e-21,-2.7431647674634707e-21,-2.7431647674634707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,9.790719923330472e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.675537109375,0.0,0.0,0.0001031016581691,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,7.61510236770846e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0001031013671308,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0004890551208518,288.1650085449219,294.1499938964844,302.2828369140625,297.6756591796875,298.3357849121094,301.87664794921875,283.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923157489628466e-08,0.0010432533454149,-0.0276634823530912,0.0,0.0,0.0,-0.0102278897538781,60.0,37.49838638305664,0.0,-7.42076196047492e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4863295349269415e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,9.790719923330472e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.675537109375,0.0,0.0,0.0001031016581691,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,7.61510236770846e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0001031013671308,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0004890551208518,288.1650085449219,294.1499938964844,302.2828369140625,297.6756591796875,298.3357849121094,301.87664794921875,283.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923157489628466e-08,0.0010432533454149,-0.0276634823530912,0.0,0.0,0.0,-0.0102278897538781,60.0,37.49838638305664,0.0,-7.42076196047492e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4863295349269415e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.79703982011415e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,0.0001031682040775,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,7.62001727707684e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0001031679130392,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0004893708392046,288.1517944335937,294.1499938964844,302.2638244628906,297.68280029296875,298.3722839355469,301.9585266113281,283.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001846544900218e-08,0.0010439261095598,-0.0278694499284029,0.0,0.0,0.0,-0.0102668991312384,60.0,36.87143707275391,0.0,-7.43033794492476e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.804592991713434e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,0.0001032477448461,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,7.625891157658771e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001032474538078,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.000489748257678,288.1384582519531,294.1499938964844,302.2448425292969,297.69012451171875,298.4082946777344,302.02001953125,283.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095908192260142e-08,0.001044730306603,-0.0281156506389379,0.0,0.0,0.0,-0.0103135295212268,60.0,36.31040191650391,0.0,-7.441793314910683e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.823881555348636e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505126953125,0.0,0.0,0.0001034508532029,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,7.640892727067694e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001034505694406,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0004907118855044,288.11151123046875,294.1499938964844,302.2069091796875,297.7052307128906,298.4789123535156,302.0980529785156,283.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336133809436433e-08,0.001046784222126,-0.028744401410222,0.0,0.0,0.0,-0.0104326177388429,60.0,35.32927322387695,0.0,-7.471088281363336e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.823881555348636e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505126953125,0.0,0.0,0.0001034508532029,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,7.640892727067694e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001034505694406,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0004907118855044,288.11151123046875,294.1499938964844,302.2069091796875,297.7052307128906,298.4789123535156,302.0980529785156,283.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336133809436433e-08,0.001046784222126,-0.028744401410222,0.0,0.0,0.0,-0.0104326177388429,60.0,35.32927322387695,0.0,-7.471088281363336e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.849791968008505e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001037236870615,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,7.661043491680175e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,0.0001037234105751,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0004920062492601,288.0841979980469,294.1499938964844,302.1690979003906,297.7207336425781,298.5476989746094,302.1325378417969,283.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495552560314,1.1658868537267608e-08,0.0010495436144992,-0.0295890551060438,0.0,0.0,0.0,-0.0105926096439361,60.0,34.50010681152344,0.0,-7.51053548242453e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.849791968008505e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001037236870615,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,7.661043491680175e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,0.0001037234105751,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0004920062492601,288.0841979980469,294.1499938964844,302.1690979003906,297.7207336425781,298.5476989746094,302.1325378417969,283.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495552560314,1.1658868537267608e-08,0.0010495436144992,-0.0295890551060438,0.0,0.0,0.0,-0.0105926096439361,60.0,34.50010681152344,0.0,-7.51053548242453e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.887368651106954e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,0.0001041193900164,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.690269558224827e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.000104119106254,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,0.0004938833881169,288.0565185546875,294.1499938964844,302.1313781738281,297.73638916015625,298.61474609375,302.13885498046875,283.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535578476265,1.2126976756121621e-08,0.001053545740433,-0.0308140665292739,0.0,0.0,0.0,-0.0108246682211756,60.0,33.798709869384766,0.0,-7.567936677332909e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.887368651106954e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,0.0001041193900164,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.690269558224827e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.000104119106254,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,0.0004938833881169,288.0565185546875,294.1499938964844,302.1313781738281,297.73638916015625,298.61474609375,302.13885498046875,283.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535578476265,1.2126976756121621e-08,0.001053545740433,-0.0308140665292739,0.0,0.0,0.0,-0.0108246682211756,60.0,33.798709869384766,0.0,-7.567936677332909e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.94614965748042e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,0.0001047383775585,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.735987310297787e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001047381010721,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.0004968197317793,288.0284423828125,294.1499938964844,302.09375,297.7519226074219,298.6800842285156,302.1264038085937,284.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598195949569,1.2859303843981706e-08,0.0010598066728562,-0.0327302441000938,0.0,0.0,0.0,-0.0111877089366316,60.0,33.224735260009766,0.0,-7.65817418368897e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.94614965748042e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,0.0001047383775585,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.735987310297787e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001047381010721,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.0004968197317793,288.0284423828125,294.1499938964844,302.09375,297.7519226074219,298.6800842285156,302.1264038085937,284.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598195949569,1.2859303843981706e-08,0.0010598066728562,-0.0327302441000938,0.0,0.0,0.0,-0.0111877089366316,60.0,33.224735260009766,0.0,-7.65817418368897e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.986431541619822e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025390625,0.0,0.0,0.0001051625586114,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,7.767317583784461e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.000105162282125,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0004988319124095,288.0142517089844,294.1499938964844,302.0749816894531,297.7595520019531,298.712158203125,302.1152038574219,284.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641107801347,1.3361170836390102e-08,0.0010640973923727,-0.0340432077646255,0.0,0.0,0.0,-0.0114365024492144,60.0,32.98830795288086,0.0,-7.720323225157699e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0001003381548798,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59521484375,0.0,0.0,0.0001056615365087,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,7.804171764291823e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0001056612600223,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0005011988687328,287.9999389648437,294.1499938964844,302.0562744140625,297.7670593261719,298.7438659667969,302.1017150878906,284.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691575007513,1.3951545696500034e-08,0.0010691435309126,-0.0355874970555305,0.0,0.0,0.0,-0.0117291659116745,60.0,32.78229522705078,0.0,-7.793754264184828e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0001015272719087,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802917480469,0.0,0.0,0.00010691373609,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,7.896658644312993e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001069134596036,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,0.0005071387859061,287.9709777832031,294.1499938964844,302.0189208984375,297.7815856933594,298.80645751953125,302.0695495605469,284.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818277951329,1.543315342189544e-08,0.0010818123118951,-0.039461925625801,0.0,0.0,0.0,-0.0124636609107255,60.0,32.45934295654297,0.0,-7.9795633212143e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0001015272719087,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802917480469,0.0,0.0,0.00010691373609,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,7.896658644312993e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001069134596036,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,0.0005071387859061,287.9709777832031,294.1499938964844,302.0189208984375,297.7815856933594,298.80645751953125,302.0695495605469,284.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818277951329,1.543315342189544e-08,0.0010818123118951,-0.039461925625801,0.0,0.0,0.0,-0.0124636609107255,60.0,32.45934295654297,0.0,-7.9795633212143e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0001024571829475,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,0.0001078929781215,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,7.968984573381022e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0001078927016351,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0005117838736623,287.9521484375,294.1499938964844,301.9951171875,297.7904357910156,298.84588623046875,302.04595947265625,284.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917355539277,1.65918248029584e-08,0.001091719022952,-0.0424906611442565,0.0,0.0,0.0,-0.0130380578339099,60.0,32.3203239440918,0.0,-8.126396977559126e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,0.0001030182902468,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,0.0001084838513634,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,8.012626494746655e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.000108483574877,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0005145866889506,287.9414978027344,294.1499938964844,301.9817199707031,297.79522705078125,298.867919921875,302.0321350097656,284.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977135971188,1.7290970433236907e-08,0.0010976962512359,-0.0443176627159118,0.0,0.0,0.0,-0.0133846495300531,60.0,32.25835037231445,0.0,-8.215643276798802e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.0001047371988533,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,0.0001102939422708,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,8.14631930552423e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,0.0001102936657844,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,0.0005231729592196,287.9114074707031,294.1499938964844,301.9447021484375,297.8077087402344,298.92840576171875,301.9917907714844,284.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160279391333,1.9432802034202723e-08,0.0011160084977746,-0.0499118790030479,0.0,0.0,0.0,-0.0144464364275336,60.0,32.16197204589844,0.0,-8.492079217603533e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.0001047371988533,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,0.0001102939422708,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,8.14631930552423e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,0.0001102936657844,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,0.0005231729592196,287.9114074707031,294.1499938964844,301.9447021484375,297.8077087402344,298.92840576171875,301.9917907714844,284.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160279391333,1.9432802034202723e-08,0.0011160084977746,-0.0499118790030479,0.0,0.0,0.0,-0.0144464364275336,60.0,32.16197204589844,0.0,-8.492079217603533e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0001065683682099,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5324401855469,0.0,0.0,0.0001122222529374,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,8.288743993034586e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0001122219764511,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0005323200020939,287.8807678222656,294.1499938964844,301.9078369140625,297.8188171386719,298.9880065917969,301.9503479003906,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355387978255,2.171457325061965e-08,0.0011355170281603,-0.0558665320277214,0.0,0.0,0.0,-0.0155775947496294,60.0,32.14484024047852,0.0,-8.79160069189311e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0001065683682099,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5324401855469,0.0,0.0,0.0001122222529374,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,8.288743993034586e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0001122219764511,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0005323200020939,287.8807678222656,294.1499938964844,301.9078369140625,297.8188171386719,298.9880065917969,301.9503479003906,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355387978255,2.171457325061965e-08,0.0011355170281603,-0.0558665320277214,0.0,0.0,0.0,-0.0155775947496294,60.0,32.14484024047852,0.0,-8.79160069189311e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0001074854662874,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240173339844,0.0,0.0,0.0001131879980675,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,8.360073843505234e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,0.0001131877215811,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0005369010614231,287.865234375,294.1499938964844,301.8894958496094,297.82379150390625,299.0174560546875,301.9296264648437,284.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145310816355,2.2857360448824693e-08,0.0011452878825366,-0.0588466674089431,0.0,0.0,0.0,-0.0161441173404455,60.0,32.364837646484375,0.0,-8.943558782448235e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0001083758324966,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154724121094,0.0,0.0,0.0001141256070695,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,8.429324952885509e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,0.0001141253233072,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0005413486505858,287.8495483398437,294.1499938964844,301.87115478515625,297.8283386230469,299.046630859375,301.9090881347656,284.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547978501766,2.396685694350253e-08,0.0011547738686203,-0.061738520860672,0.0,0.0,0.0,-0.0166941378265619,60.0,32.33625793457031,0.0,-9.092334352089892e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0001100273511838,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0001158647282863,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,8.557776163797826e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0001158644518,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,0.0005495983059518,287.81787109375,294.1499938964844,301.8346862792969,297.8359680175781,299.104248046875,301.86865234375,284.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723949573934,2.6024848054362337e-08,0.0011723689967766,-0.0670985206961631,0.0,0.0,0.0,-0.0177143588662147,60.0,32.336299896240234,0.0,-9.371539988478617e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0001100273511838,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0001158647282863,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,8.557776163797826e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0001158644518,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,0.0005495983059518,287.81787109375,294.1499938964844,301.8346862792969,297.8359680175781,299.104248046875,301.86865234375,284.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723949573934,2.6024848054362337e-08,0.0011723689967766,-0.0670985206961631,0.0,0.0,0.0,-0.0177143588662147,60.0,32.336299896240234,0.0,-9.371539988478617e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0001113837206503,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,0.0001172930496977,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,8.663271000841632e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0001172927732113,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0005563736776821,287.7857666015625,294.1499938964844,301.7984313964844,297.84149169921875,299.1605834960937,301.82940673828125,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868476867675,2.7715062245192712e-08,0.0011868199799209,-0.0714964345097541,0.0,0.0,0.0,-0.0185522623360157,60.0,32.28565216064453,0.0,-9.604002570995362e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0001113837206503,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,0.0001172930496977,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,8.663271000841632e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0001172927732113,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0005563736776821,287.7857666015625,294.1499938964844,301.7984313964844,297.84149169921875,299.1605834960937,301.82940673828125,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868476867675,2.7715062245192712e-08,0.0011868199799209,-0.0714964345097541,0.0,0.0,0.0,-0.0185522623360157,60.0,32.28565216064453,0.0,-9.604002570995362e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
