time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,0.0001124156551668,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619140625,0.0,0.0,0.0001183797212434,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,8.74353208928369e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.000118379444757,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0005615284317173,287.75341796875,294.1499938964844,301.76239013671875,297.8446655273437,299.2156066894531,301.7911682128906,284.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978432303294,2.9000979395732432e-08,0.0011978142429143,-0.074839673936367,0.0,0.0,0.0,-0.0191897395998239,60.0,32.21421432495117,0.0,-9.782764465171569e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,0.0001124156551668,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619140625,0.0,0.0,0.0001183797212434,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,8.74353208928369e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.000118379444757,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0005615284317173,287.75341796875,294.1499938964844,301.76239013671875,297.8446655273437,299.2156066894531,301.7911682128906,284.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978432303294,2.9000979395732432e-08,0.0011978142429143,-0.074839673936367,0.0,0.0,0.0,-0.0191897395998239,60.0,32.21421432495117,0.0,-9.782764465171569e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0001131069802795,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434509277344,0.0,0.0,0.0001191077171824,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,8.797301416052505e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.000119107447972,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0005649818922393,287.720947265625,294.1499938964844,301.7265930175781,297.84527587890625,299.2693176269531,301.7538146972656,284.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052101083099,2.986242719771326e-08,0.0012051801895722,-0.0770779773592948,0.0,0.0,0.0,-0.0196167957037687,60.0,32.158687591552734,0.0,-9.903439490699385e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0001131069802795,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434509277344,0.0,0.0,0.0001191077171824,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,8.797301416052505e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.000119107447972,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0005649818922393,287.720947265625,294.1499938964844,301.7265930175781,297.84527587890625,299.2693176269531,301.7538146972656,284.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052101083099,2.986242719771326e-08,0.0012051801895722,-0.0770779773592948,0.0,0.0,0.0,-0.0196167957037687,60.0,32.158687591552734,0.0,-9.903439490699385e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0001133456607931,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0001193590578623,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,8.815865294309333e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0001193587886518,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0005661742179654,287.7046813964844,294.1499938964844,301.7087707519531,297.84454345703125,299.29541015625,301.7355041503906,284.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015982130705197e-08,0.0012077221181243,-0.0778504386544227,0.0,0.0,0.0,-0.0197642222046852,60.0,32.099021911621094,0.0,-9.945271273181788e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0001135443599196,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247436523437,0.0,0.0,0.0001195682925754,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,8.831318700686097e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,0.0001195680233649,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.0005671667749993,287.6884460449219,294.1499938964844,301.6910400390625,297.8430480957031,299.321044921875,301.7173156738281,284.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407388607045505e-08,0.0012098392471671,-0.0784933716058731,0.0,0.0,0.0,-0.019886951893568,60.0,32.03129196166992,0.0,-9.980161053135816e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,0.0001138657462433,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,0.0001199067264678,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,8.856314525473863e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0001199064572574,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0005687723169103,287.656005859375,294.1499938964844,301.6557312011719,297.8377990722656,299.3710327148437,301.68133544921875,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.87692070007324,0.0,-1.003672025490232e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,0.0001138657462433,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,0.0001199067264678,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,8.856314525473863e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0001199064572574,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0005687723169103,287.656005859375,294.1499938964844,301.6557312011719,297.8377990722656,299.3710327148437,301.68133544921875,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.87692070007324,0.0,-1.003672025490232e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0001140581371146,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,0.0001201093182316,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,8.871277532307431e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0001201090490212,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,0.0005697334418073,287.6326904296875,294.1499938964844,301.6304626464844,297.8320007324219,299.4059753417969,301.6557006835937,284.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.0202042702585458,60.0,31.755779266357425,0.0,-1.0070652223248545e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0001141233369708,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38690185546875,0.0,0.0,0.0001201779668917,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,8.876348147168756e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,0.0001201777049573,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0005700591718778,287.6236572265625,294.1499938964844,301.6206970214844,297.8292541503906,299.4193725585937,301.6457824707031,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160376645624,3.112869606525237e-08,0.0012160065816715,-0.0803660675883293,0.0,0.0,0.0,-0.0202445331960916,60.0,31.70694351196289,0.0,-1.008216301556786e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0001143170302384,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001203819338115,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,8.891412289813161e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001203816718771,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0005710268742404,287.59149169921875,294.1499938964844,301.5859375,297.8172302246094,299.46588134765625,301.610595703125,284.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.0203641392290592,60.0,31.524497985839844,0.0,-1.0116397675119516e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0001143170302384,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001203819338115,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,8.891412289813161e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001203816718771,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0005710268742404,287.59149169921875,294.1499938964844,301.5859375,297.8172302246094,299.46588134765625,301.610595703125,284.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.0203641392290592,60.0,31.524497985839844,0.0,-1.0116397675119516e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0001144589696195,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487243652344,0.0,0.0,0.0001205313965328,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,8.902450645109639e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0001205311345984,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0005717360181733,287.5594787597656,294.1499938964844,301.5514831542969,297.8014221191406,299.51080322265625,301.57574462890625,284.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.33168029785156,0.0,-1.0141516781914109e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0001144589696195,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487243652344,0.0,0.0,0.0001205313965328,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,8.902450645109639e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0001205311345984,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0005717360181733,287.5594787597656,294.1499938964844,301.5514831542969,297.8014221191406,299.51080322265625,301.57574462890625,284.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.33168029785156,0.0,-1.0141516781914109e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.0001145106507465,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3391418457031,0.0,0.0,0.0001205858134198,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,8.906469884095713e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.0001205855587613,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0005719942855648,287.5435791015625,294.1499938964844,301.53436279296875,297.79205322265625,299.5326232910156,301.5584411621094,284.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.161108708127358e-08,0.0012201301287859,-0.0816180109977722,0.0,0.0,0.0,-0.0204836670309305,60.0,31.231201171875,0.0,-1.0150668572350696e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0001145480418927,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,0.0001206251836265,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,8.909377356758341e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.000120624928968,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.0005721811321564,287.5277099609375,294.1499938964844,301.517333984375,297.7816467285156,299.5540466308594,301.5412292480469,284.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.16576240777522e-08,0.0012205280363559,-0.0817387774586677,0.0,0.0,0.0,-0.020506739616394,60.0,31.127599716186523,0.0,-1.0157289409562509e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.0001145789865404,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,0.0001206577580887,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,8.91178278834559e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.0001206575034302,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0005723357899114,287.4962158203125,294.1499938964844,301.4834899902344,297.7576599121094,299.5954895019531,301.50714111328125,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,30.90933418273925,0.0,-1.0162759878085128e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.0001145789865404,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,0.0001206577580887,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,8.91178278834559e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.0001206575034302,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0005723357899114,287.4962158203125,294.1499938964844,301.4834899902344,297.7576599121094,299.5954895019531,301.50714111328125,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,30.90933418273925,0.0,-1.0162759878085128e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,0.0001145644710049,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.0001206424640258,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,8.910652832128108e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,0.0001206422166433,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,0.0005722634959965,287.4649963378906,294.1499938964844,301.45001220703125,297.7292175292969,299.635498046875,301.4734191894531,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.67963218688965,0.0,-1.0160167818185073e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,0.0001145644710049,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.0001206424640258,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,8.910652832128108e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,0.0001206422166433,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,0.0005722634959965,287.4649963378906,294.1499938964844,301.45001220703125,297.7292175292969,299.635498046875,301.4734191894531,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.67963218688965,0.0,-1.0160167818185073e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0001145053392974,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,0.0001205801891046,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,8.90605224412866e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,0.000120579941722,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,0.0005719682667404,287.43414306640625,294.1499938964844,301.4175720214844,297.6993103027344,299.6737670898437,301.4405212402344,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.43947982788086,0.0,-1.0149665286007804e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0001145053392974,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,0.0001205801891046,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,8.90605224412866e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,0.000120579941722,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,0.0005719682667404,287.43414306640625,294.1499938964844,301.4175720214844,297.6993103027344,299.6737670898437,301.4405212402344,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.43947982788086,0.0,-1.0149665286007804e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,0.0001144210109487,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530517578125,0.0,0.0,0.00012049137149,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,8.89949151314795e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,0.0001204911386594,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0005715471343137,287.4035949707031,294.1499938964844,301.38690185546875,297.6710205078125,299.71051025390625,301.4089050292969,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.198776245117188,0.0,-1.0134704098163638e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,0.0001144210109487,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530517578125,0.0,0.0,0.00012049137149,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,8.89949151314795e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,0.0001204911386594,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0005715471343137,287.4035949707031,294.1499938964844,301.38690185546875,297.6710205078125,299.71051025390625,301.4089050292969,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.198776245117188,0.0,-1.0134704098163638e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,0.0001143695481005,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,0.0001204371801577,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,8.895489008864388e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001204369400511,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,0.0005712901474907,287.38848876953125,294.1499938964844,301.3721923828125,297.6574401855469,299.728271484375,301.39373779296875,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462379284756e-08,0.0012186219682916,-0.081160083413124,0.0,0.0,0.0,-0.0203961916267871,60.0,30.0797119140625,0.0,-1.0125581439979214e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,0.0001143124973168,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,0.0001203770952997,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,8.891050674719736e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,0.0001203768624691,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0005710052791982,287.3734436035156,294.1499938964844,301.35791015625,297.6442565917969,299.7456970214844,301.37896728515625,285.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363462937861186e-08,0.0012180135818198,-0.0809754058718681,0.0,0.0,0.0,-0.0203609149903059,60.0,29.961809158325195,0.0,-1.0115473969563028e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0001141834509326,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,0.0001202412022394,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,8.881012763595209e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,0.0001202409694087,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.0005703608039766,287.3436584472656,294.1499938964844,301.3305358886719,297.6190185546875,299.7795715332031,301.3505249023437,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,-0.0202811360359191,60.0,29.729272842407227,0.0,-1.0092632862779285e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0001141834509326,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,0.0001202412022394,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,8.881012763595209e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,0.0001202409694087,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.0005703608039766,287.3436584472656,294.1499938964844,301.3305358886719,297.6190185546875,299.7795715332031,301.3505249023437,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,-0.0202811360359191,60.0,29.729272842407227,0.0,-1.0092632862779285e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,0.0001140658423537,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,0.0001201173363369,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,8.871863974491134e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19952392578125,0.0,0.0,0.0001201171107823,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1953430175781,0.0,0.0,0.0005697734304703,287.32012939453125,294.1499938964844,301.30975341796875,297.599853515625,299.8056945800781,301.32891845703125,285.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.1055854776695924e-08,0.0012153843417763,-0.0801769942045211,0.0,0.0,0.0,-0.0202084258198738,60.0,29.54670524597168,0.0,-1.0071838829617265e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,0.0001140337190008,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,0.00012008351041,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,8.869365410646424e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,0.0001200832848553,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,0.0005696130101568,287.3143005371094,294.1499938964844,301.3047180175781,297.59521484375,299.81207275390625,301.32373046875,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.0201885681599378,60.0,29.501724243164062,0.0,-1.0066163724786749e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,0.0001138661100412,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,0.0001199070029542,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,8.856327622197568e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0001199067773995,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,0.0005687759257853,287.28533935546875,294.1499938964844,301.2803649902344,297.5727233886719,299.8432922363281,301.2984313964844,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680244238465e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.27912712097168,0.0,-1.0036578856897904e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,0.0001138661100412,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,0.0001199070029542,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,8.856327622197568e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0001199067773995,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,0.0005687759257853,287.28533935546875,294.1499938964844,301.2803649902344,297.5727233886719,299.8432922363281,301.2984313964844,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680244238465e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.27912712097168,0.0,-1.0036578856897904e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,0.0001136816717917,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,0.0001197127712657,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,8.841981616569683e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,0.000119712552987,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,0.0005678547313436,287.2568054199219,294.1499938964844,301.25738525390625,297.55157470703125,299.8733215332031,301.2745666503906,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.0576835285955895e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,29.06145095825196,0.0,-1.0004075789993297e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,0.0001136816717917,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,0.0001197127712657,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,8.841981616569683e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,0.000119712552987,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,0.0005678547313436,287.2568054199219,294.1499938964844,301.25738525390625,297.55157470703125,299.8733215332031,301.2745666503906,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.0576835285955895e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,29.06145095825196,0.0,-1.0004075789993297e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,0.0001135821512434,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,0.0001196079683722,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,8.834239997668192e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001196077500935,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,0.0005673576961271,287.24273681640625,294.1499938964844,301.2464294433594,297.5414428710937,299.88775634765625,301.2633056640625,285.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.0452753208010115e-08,0.0012102285400032,-0.078611172735691,0.0,0.0,0.0,-0.0199094470590353,60.0,28.95490837097168,0.0,-9.986560201014073e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,0.0001134797057602,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,0.0001195000804727,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,8.826271368889138e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.00011949986947,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,0.0005668460507877,287.2287902832031,294.1499938964844,301.2357482910156,297.5316162109375,299.90191650390625,301.2523193359375,285.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091664830222,3.032502604582987e-08,0.0012091360986232,-0.0782794803380966,0.0,0.0,0.0,-0.0198461264371871,60.0,28.84957695007324,0.0,-9.968546521577085e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001132680263253,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,0.0001192771669593,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,8.809806604404002e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.0001192769559565,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0005657887668348,287.2011413574219,294.1499938964844,301.21539306640625,297.5128173828125,299.9296569824219,301.2309875488281,285.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068806681782,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.64127349853516,0.0,-9.931376609984e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001132680263253,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,0.0001192771669593,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,8.809806604404002e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.0001192769559565,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0005657887668348,287.2011413574219,294.1499938964844,301.21539306640625,297.5128173828125,299.9296569824219,301.2309875488281,285.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068806681782,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.64127349853516,0.0,-9.931376609984e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.108642578125,0.0,0.0,0.0001130406017182,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,0.0001190376715385,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115478515625,0.0,0.0,8.7921172962524e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.104248046875,0.0,0.0,0.0001190374678117,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003723144531,0.0,0.0,0.0005646529025398,287.1739501953125,294.1499938964844,301.1961975097656,297.4951171875,299.9562683105469,301.2110290527344,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044867035001,2.9777590171420346e-08,0.0012044569011777,-0.0768575966358184,0.0,0.0,0.0,-0.0195747483521699,60.0,28.43762969970703,0.0,-9.891522267935217e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
