time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.108642578125,0.0,0.0,0.0001130406017182,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,0.0001190376715385,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115478515625,0.0,0.0,8.7921172962524e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.104248046875,0.0,0.0,0.0001190374678117,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003723144531,0.0,0.0,0.0005646529025398,287.1739501953125,294.1499938964844,301.1961975097656,297.4951171875,299.9562683105469,301.2110290527344,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044867035001,2.9777590171420346e-08,0.0012044569011777,-0.0768575966358184,0.0,0.0,0.0,-0.0195747483521699,60.0,28.43762969970703,0.0,-9.891522267935217e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,0.0001128012081608,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,0.0001187855668831,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,8.77349593793042e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,0.0001187853631563,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,0.0005634572007693,287.1472473144531,294.1499938964844,301.1781005859375,297.4784240722656,299.9818420410156,301.1922912597656,285.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934996061,2.9479140906119028e-08,0.0012019055429846,-0.0760822221636772,0.0,0.0,0.0,-0.0194267984479665,60.0,28.238561630249023,0.0,-9.84965566885876e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,0.0001128012081608,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,0.0001187855668831,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,8.77349593793042e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,0.0001187853631563,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,0.0005634572007693,287.1472473144531,294.1499938964844,301.1781005859375,297.4784240722656,299.9818420410156,301.1922912597656,285.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934996061,2.9479140906119028e-08,0.0012019055429846,-0.0760822221636772,0.0,0.0,0.0,-0.0194267984479665,60.0,28.238561630249023,0.0,-9.84965566885876e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001125509443227,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,0.0001185220244224,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,8.754030568525195e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001185218206956,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0005622072494588,287.1210327148437,294.1499938964844,301.1610717773437,297.46270751953125,300.00640869140625,301.1746520996094,285.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267571792,2.9167161130772e-08,0.0011992383515462,-0.0752715468406677,0.0,0.0,0.0,-0.0192721392959356,60.0,28.04386329650879,0.0,-9.805985712318944e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001125509443227,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,0.0001185220244224,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,8.754030568525195e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001185218206956,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0005622072494588,287.1210327148437,294.1499938964844,301.1610717773437,297.46270751953125,300.00640869140625,301.1746520996094,285.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267571792,2.9167161130772e-08,0.0011992383515462,-0.0752715468406677,0.0,0.0,0.0,-0.0192721392959356,60.0,28.04386329650879,0.0,-9.805985712318944e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643920898437,0.0,0.0,0.0001124201880884,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,0.0001183843196486,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,8.743859507376328e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001183841231977,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564270019531,0.0,0.0,0.0005615541595034,287.1081848144531,294.1499938964844,301.15289306640625,297.4552001953125,300.0181884765625,301.1663513183594,285.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978733818978,2.9004153745404444e-08,0.0011978443944826,-0.0748479217290878,0.0,0.0,0.0,-0.0191913284361362,60.0,27.948474884033203,0.0,-9.783207843838684e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,0.0001122869143728,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0001182439809781,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,8.733493450563401e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0001182437772513,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0005608884966932,287.0954284667969,294.1499938964844,301.1449890136719,297.4478759765625,300.0298156738281,301.158203125,285.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964520672336,2.8838016419285853e-08,0.0011964231962338,-0.0744161233305931,0.0,0.0,0.0,-0.0191089641302824,60.0,27.853593826293945,0.0,-9.760019281657153e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,0.0001120081287808,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,0.0001179503960884,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448913574219,0.0,0.0,8.71180891408585e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,0.0001179501996375,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306396484375,0.0,0.0,0.0005594960530288,287.070068359375,294.1499938964844,301.1297912597656,297.43389892578125,300.0527648925781,301.14227294921875,285.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934841750189,2.8490495296296103e-08,0.0011934556532651,-0.0735127553343772,0.0,0.0,0.0,-0.0189367029815912,60.0,27.663759231567383,0.0,-9.711602189099724e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,0.0001120081287808,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,0.0001179503960884,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448913574219,0.0,0.0,8.71180891408585e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,0.0001179501996375,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306396484375,0.0,0.0,0.0005594960530288,287.070068359375,294.1499938964844,301.1297912597656,297.43389892578125,300.0527648925781,301.14227294921875,285.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934841750189,2.8490495296296103e-08,0.0011934556532651,-0.0735127553343772,0.0,0.0,0.0,-0.0189367029815912,60.0,27.663759231567383,0.0,-9.711602189099724e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234375,0.0,0.0,0.0001117342690122,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.0001176619989564,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,8.690507092978805e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,0.0001176618097815,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,0.0005581281729973,287.0481872558594,294.1499938964844,301.1171264648437,297.4222106933594,300.0721740722656,301.129150390625,285.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905644787475,2.814912214432752e-08,0.0011905363062396,-0.0726252049207687,0.0,0.0,0.0,-0.0187674686312675,60.0,27.497390747070312,0.0,-9.66415925063302e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213928222656,0.0,0.0,0.0001116968269343,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,0.0001176225705421,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277404785156,0.0,0.0,8.687595254741609e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,0.0001176223813672,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,0.0005579411517828,287.04522705078125,294.1499938964844,301.1154479980469,297.420654296875,300.0748291015625,301.1273498535156,285.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.8102450144729122e-08,0.0011901379330083,-0.072503849864006,0.0,0.0,0.0,-0.0187443345785141,60.0,27.474702835083008,0.0,-9.657681943053833e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,0.000111352004751,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,0.0001172594493255,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,8.660774619784206e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0001172592601506,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,0.0005562188453041,287.0208435058594,294.1499938964844,301.1018371582031,297.4081115722656,300.0960998535156,301.1132507324219,285.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864923872053,2.7672642843867844e-08,0.001186464796774,-0.0713860988616943,0.0,0.0,0.0,-0.0185312703251838,60.0,27.284648895263672,0.0,-9.598132777455248e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,0.000111352004751,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,0.0001172594493255,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,8.660774619784206e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0001172592601506,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,0.0005562188453041,287.0208435058594,294.1499938964844,301.1018371582031,297.4081115722656,300.0960998535156,301.1132507324219,285.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864923872053,2.7672642843867844e-08,0.001186464796774,-0.0713860988616943,0.0,0.0,0.0,-0.0185312703251838,60.0,27.284648895263672,0.0,-9.598132777455248e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,0.00011097452807,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,0.0001168619419331,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,8.631413948023692e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840087890625,0.0,0.0,0.0001168617527582,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0005543333827517,286.9969787597656,294.1499938964844,301.0888977050781,297.39617919921875,300.1165771484375,301.09991455078125,285.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824698885902,2.7202137431459054e-08,0.0011824426474049,-0.07016222178936,0.0,0.0,0.0,-0.0182980261743068,60.0,27.093151092529297,0.0,-9.53315648644093e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,0.00011097452807,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,0.0001168619419331,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,8.631413948023692e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840087890625,0.0,0.0,0.0001168617527582,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0005543333827517,286.9969787597656,294.1499938964844,301.0888977050781,297.39617919921875,300.1165771484375,301.09991455078125,285.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824698885902,2.7202137431459054e-08,0.0011824426474049,-0.07016222178936,0.0,0.0,0.0,-0.0182980261743068,60.0,27.093151092529297,0.0,-9.53315648644093e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,0.0001107809730456,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,0.0001166581132565,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,8.616359264124185e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,0.0001166579313576,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0005533666117116,286.98516845703125,294.1499938964844,301.0826721191406,297.39044189453125,300.1265563964844,301.09344482421875,285.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804018868133,2.6960885080029584e-08,0.001180374994874,-0.0695345550775528,0.0,0.0,0.0,-0.0181784033775329,60.0,26.99741172790528,0.0,-9.499925823774904e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,0.000110578002932,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.0001164443747256,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,8.60057189129293e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676818847656,0.0,0.0,0.0001164441928267,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,0.0005523528088815,286.9735107421875,294.1499938964844,301.0765991210937,297.38482666015625,300.1363830566406,301.087158203125,285.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782401707023,2.6707898115319043e-08,0.0011782135115936,-0.0688762739300727,0.0,0.0,0.0,-0.0180529970675706,60.0,26.90115547180176,0.0,-9.46514049360303e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,0.0001101585585274,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,0.0001160026658908,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,8.567947224946693e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0001160024912678,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,0.0005502577405422,286.95050048828125,294.1499938964844,301.0648193359375,297.3739624023437,300.15557861328125,301.0749816894531,285.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173771568574,2.6185107415699352e-08,0.0011737453751266,-0.0675156712532043,0.0,0.0,0.0,-0.0177938379347324,60.0,26.70803642272949,0.0,-9.393458810791344e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,0.0001101585585274,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,0.0001160026658908,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,8.567947224946693e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0001160024912678,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,0.0005502577405422,286.95050048828125,294.1499938964844,301.0648193359375,297.3739624023437,300.15557861328125,301.0749816894531,285.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173771568574,2.6185107415699352e-08,0.0011737453751266,-0.0675156712532043,0.0,0.0,0.0,-0.0177938379347324,60.0,26.70803642272949,0.0,-9.393458810791344e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.939453125,0.0,0.0,0.0001097294298233,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.0001155507707153,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,8.534570224583149e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,0.0001155505960923,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,0.0005481143016368,286.92791748046875,294.1499938964844,301.0534973144531,297.363525390625,300.17413330078125,301.0633544921875,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691979598253,2.5650257029496973e-08,0.0011691723484545,-0.0661233067512512,0.0,0.0,0.0,-0.0175286903977394,60.0,26.515060424804688,0.0,-9.320405069956905e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.939453125,0.0,0.0,0.0001097294298233,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.0001155507707153,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,8.534570224583149e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,0.0001155505960923,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,0.0005481143016368,286.92791748046875,294.1499938964844,301.0534973144531,297.363525390625,300.17413330078125,301.0633544921875,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691979598253,2.5650257029496973e-08,0.0011691723484545,-0.0661233067512512,0.0,0.0,0.0,-0.0175286903977394,60.0,26.515060424804688,0.0,-9.320405069956905e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,0.0001093109822249,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,0.0001151101168943,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,8.502023410983384e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.0001151099495473,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,0.0005460241809487,286.9059143066406,294.1499938964844,301.0425720214844,297.3534240722656,300.19189453125,301.05230712890625,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647386709228,2.5128718661449057e-08,0.0011647135252133,-0.0647652298212051,0.0,0.0,0.0,-0.0172701459378004,60.0,26.32616233825684,0.0,-9.249444588022017e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,0.0001093109822249,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,0.0001151101168943,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,8.502023410983384e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.0001151099495473,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,0.0005460241809487,286.9059143066406,294.1499938964844,301.0425720214844,297.3534240722656,300.19189453125,301.05230712890625,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647386709228,2.5128718661449057e-08,0.0011647135252133,-0.0647652298212051,0.0,0.0,0.0,-0.0172701459378004,60.0,26.32616233825684,0.0,-9.249444588022017e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,0.0001089042998501,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,0.0001146818540291,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,8.470391185255721e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.0001146816866821,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,0.0005439928499981,286.8843078613281,294.1499938964844,301.0319519042969,297.3436584472656,300.2091064453125,301.0415344238281,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604041792452,2.462184589546723e-08,0.001160379499197,-0.063445009291172,0.0,0.0,0.0,-0.0170188676565885,60.0,26.140703201293945,0.0,-9.180737947644957e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,0.0001089042998501,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,0.0001146818540291,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,8.470391185255721e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.0001146816866821,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,0.0005439928499981,286.8843078613281,294.1499938964844,301.0319519042969,297.3436584472656,300.2091064453125,301.0415344238281,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604041792452,2.462184589546723e-08,0.001160379499197,-0.063445009291172,0.0,0.0,0.0,-0.0170188676565885,60.0,26.140703201293945,0.0,-9.180737947644957e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,0.000108712229121,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001144795969594,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,8.45545218908228e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,0.0001144794296124,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,0.000543033471331,286.8736877441406,294.1499938964844,301.0267333984375,297.3388671875,300.21746826171875,301.0362854003906,285.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583579471334,2.4382458718719136e-08,0.0011583334999158,-0.0628213807940483,0.0,0.0,0.0,-0.016900198534131,60.0,26.050830841064453,0.0,-9.14837841037297e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,0.0001085304247681,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,0.0001142881446867,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988037109375,0.0,0.0,8.441311365459114e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,0.0001142879773396,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,0.000542125373613,286.8631896972656,294.1499938964844,301.0216064453125,297.3341064453125,300.2256774902344,301.0310974121094,285.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564203305169,2.41558648639284e-08,0.00115639611613,-0.0622310079634189,0.0,0.0,0.0,-0.0167878679931163,60.0,25.96313095092773,0.0,-9.117800203739534e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0001082052403944,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,0.0001139457017416,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,8.416017954004928e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746337890625,0.0,0.0,0.0001139455416705,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,0.0005405010888352,286.84259033203125,294.1499938964844,301.01141357421875,297.32470703125,300.2416076660156,301.0209045410156,285.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529544135555,2.3750560629309813e-08,0.0011529306648299,-0.0611748658120632,0.0,0.0,0.0,-0.0165869407355785,60.0,25.796337127685547,0.0,-9.06323407434684e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0001082052403944,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,0.0001139457017416,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,8.416017954004928e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746337890625,0.0,0.0,0.0001139455416705,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,0.0005405010888352,286.84259033203125,294.1499938964844,301.01141357421875,297.32470703125,300.2416076660156,301.0209045410156,285.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529544135555,2.3750560629309813e-08,0.0011529306648299,-0.0611748658120632,0.0,0.0,0.0,-0.0165869407355785,60.0,25.796337127685547,0.0,-9.06323407434684e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,0.0001079313951777,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,0.0001136573191615,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,8.394717588089406e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0001136571590905,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,0.0005391332670114,286.8231506347656,294.1499938964844,301.0017395019531,297.3157958984375,300.2564392089844,301.01123046875,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500349501147,2.3409233662619044e-08,0.001150011550635,-0.0602852813899517,0.0,0.0,0.0,-0.0164177287369966,60.0,25.64468765258789,0.0,-9.01740762060399e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,0.0001079214707715,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,0.0001136468708864,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,8.393945608986542e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001136467108153,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.000539083732292,286.8223571777344,294.1499938964844,301.0013427734375,297.3154296875,300.2570495605469,301.0108337402344,285.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499292450025,2.3396866666303143e-08,0.0011499058455228,-0.0602530501782894,0.0,0.0,0.0,-0.0164115987718105,60.0,25.638586044311523,0.0,-9.015749213858728e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0001077075648936,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0001134216072387,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,8.377307676710188e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0001134214471676,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,0.0005380153306759,286.8026123046875,294.1499938964844,300.9913024902344,297.30615234375,300.2718811035156,301.0008544921875,285.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476497165858,2.3130233728352323e-08,0.0011476266663521,-0.0595580339431762,0.0,0.0,0.0,-0.0162794217467308,60.0,25.49570846557617,0.0,-8.980035204331217e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0001077075648936,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0001134216072387,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,8.377307676710188e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0001134214471676,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,0.0005380153306759,286.8026123046875,294.1499938964844,300.9913024902344,297.30615234375,300.2718811035156,301.0008544921875,285.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476497165858,2.3130233728352323e-08,0.0011476266663521,-0.0595580339431762,0.0,0.0,0.0,-0.0162794217467308,60.0,25.49570846557617,0.0,-8.980035204331217e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0001075556865544,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0001132616671384,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,8.3654944319278e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0001132615143433,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,0.0005372567684389,286.78326416015625,294.1499938964844,300.981201171875,297.2968444824219,300.2862548828125,300.9908447265625,285.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460302630439,2.2940907840052205e-08,0.0011460073292255,-0.0590644776821136,0.0,0.0,0.0,-0.0161855611950159,60.0,25.365663528442383,0.0,-8.954718566656086e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0001075556865544,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0001132616671384,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,8.3654944319278e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0001132615143433,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,0.0005372567684389,286.78326416015625,294.1499938964844,300.981201171875,297.2968444824219,300.2862548828125,300.9908447265625,285.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460302630439,2.2940907840052205e-08,0.0011460073292255,-0.0590644776821136,0.0,0.0,0.0,-0.0161855611950159,60.0,25.365663528442383,0.0,-8.954718566656086e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,0.000107508712972,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0001132121979026,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,8.361840446013957e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,0.0001132120451075,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,0.0005370221915654,286.77374267578125,294.1499938964844,300.97613525390625,297.29217529296875,300.293212890625,300.98583984375,285.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145530375652,2.2882339578700346e-08,0.0011455074418336,-0.0589117854833602,0.0,0.0,0.0,-0.0161565318703651,60.0,25.30708694458008,0.0,-8.946894070049893e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,0.000107481755549,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,0.000113183807116,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,8.359742787433788e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0001131836543208,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0005368875572457,286.76434326171875,294.1499938964844,300.97100830078125,297.2874450683594,300.300048828125,300.98077392578125,285.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452425969764,2.284870781465997e-08,0.0011452197795733,-0.0588241070508956,0.0,0.0,0.0,-0.0161398593336343,60.0,25.25253295898437,0.0,-8.942402729417156e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.0001074901447282,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0001131926401285,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81207275390625,0.0,0.0,8.36039544083178e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001131924946093,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,0.0005369295249693,286.74578857421875,294.1499938964844,300.96063232421875,297.27789306640625,300.3133850097656,300.9705505371094,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453304905444,2.2859101278527305e-08,0.0011453076731413,-0.0588512010872364,0.0,0.0,0.0,-0.0161450058221817,60.0,25.155780792236328,0.0,-8.943790419380093e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.0001074901447282,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0001131926401285,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81207275390625,0.0,0.0,8.36039544083178e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001131924946093,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,0.0005369295249693,286.74578857421875,294.1499938964844,300.96063232421875,297.27789306640625,300.3133850097656,300.9705505371094,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453304905444,2.2859101278527305e-08,0.0011453076731413,-0.0588512010872364,0.0,0.0,0.0,-0.0161450058221817,60.0,25.155780792236328,0.0,-8.943790419380093e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
