time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,0.0001075792461051,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0001132864708779,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,8.367325062863529e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0001132863180828,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0005373746971599,286.7276306152344,294.1499938964844,300.95001220703125,297.2680969238281,300.3262939453125,300.9601745605469,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462790425866,2.29700685139278e-08,0.0011462561087682,-0.0591404996812343,0.0,0.0,0.0,-0.0162000134587287,60.0,25.075767517089844,0.0,-8.95861589356173e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,0.0001075792461051,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0001132864708779,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,8.367325062863529e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0001132863180828,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0005373746971599,286.7276306152344,294.1499938964844,300.95001220703125,297.2680969238281,300.3262939453125,300.9601745605469,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462790425866,2.29700685139278e-08,0.0011462561087682,-0.0591404996812343,0.0,0.0,0.0,-0.0162000134587287,60.0,25.075767517089844,0.0,-8.95861589356173e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,0.0001077321576303,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,0.0001134474805439,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,8.37921688798815e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001134473350248,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0005381386145018,286.7098693847656,294.1499938964844,300.9402770996094,297.2591247558594,300.3386535644531,300.9501647949219,285.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147908042185,2.3160543705103013e-08,0.0011478848755359,-0.0596370436251163,0.0,0.0,0.0,-0.0162944421172142,60.0,25.013965606689453,0.0,-8.98409169280967e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,0.0001077321576303,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,0.0001134474805439,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,8.37921688798815e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001134473350248,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0005381386145018,286.7098693847656,294.1499938964844,300.9402770996094,297.2591247558594,300.3386535644531,300.9501647949219,285.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147908042185,2.3160543705103013e-08,0.0011478848755359,-0.0596370436251163,0.0,0.0,0.0,-0.0162944421172142,60.0,25.013965606689453,0.0,-8.98409169280967e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.0001079069115803,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0001136315040639,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,8.392808376811445e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,0.0001136313585448,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0005390116130001,286.69244384765625,294.1499938964844,300.9326477050781,297.2520751953125,300.3506774902344,300.94110107421875,285.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497690575197,2.337824689391256e-08,0.00114974565804,-0.060204517096281,0.0,0.0,0.0,-0.0164023637771606,60.0,24.963844299316406,0.0,-9.013253077228e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.0001079069115803,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0001136315040639,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,8.392808376811445e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,0.0001136313585448,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0005390116130001,286.69244384765625,294.1499938964844,300.9326477050781,297.2520751953125,300.3506774902344,300.94110107421875,285.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497690575197,2.337824689391256e-08,0.00114974565804,-0.060204517096281,0.0,0.0,0.0,-0.0164023637771606,60.0,24.963844299316406,0.0,-9.013253077228e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,0.0001080046204151,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,0.0001137343933805,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,8.40040811453946e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0001137342478614,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0005394997424446,286.6838684082031,294.1499938964844,300.9295349121094,297.24920654296875,300.3565368652344,300.93719482421875,285.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508103925734,2.3499977075402967e-08,0.0011507868766784,-0.060521800071001,0.0,0.0,0.0,-0.0164627116173505,60.0,24.943578720092773,0.0,-9.02957921766756e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.0001081070295185,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,0.0001138422376243,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,8.408372377743945e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,0.0001138420921051,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0005400113295763,286.6754150390625,294.1499938964844,300.9268798828125,297.24676513671875,300.3623352050781,300.9337158203125,285.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519013205543,2.362756212903605e-08,0.0011518776882439,-0.0608543194830417,0.0,0.0,0.0,-0.0165259595960378,60.0,24.92595100402832,0.0,-9.04670685031306e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001083250172086,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0001140717795351,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,8.425326814176515e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001140716412919,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0005411002784967,286.6587219238281,294.1499938964844,300.9228820800781,297.2431030273437,300.3736877441406,300.9280700683594,285.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542231077328,2.38991422207846e-08,0.0011541992425918,-0.0615620650351047,0.0,0.0,0.0,-0.0166605897247791,60.0,24.897844314575195,0.0,-9.083218799332826e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001083250172086,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0001140717795351,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,8.425326814176515e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001140716412919,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0005411002784967,286.6587219238281,294.1499938964844,300.9228820800781,297.2431030273437,300.3736877441406,300.9280700683594,285.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542231077328,2.38991422207846e-08,0.0011541992425918,-0.0615620650351047,0.0,0.0,0.0,-0.0166605897247791,60.0,24.897844314575195,0.0,-9.083218799332826e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.000108557891508,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0001143170011346,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,8.44343812786974e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0001143168628914,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0005422636168077,286.64239501953125,294.1499938964844,300.9205017089844,297.24090576171875,300.3847961425781,300.9241027832031,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567039182409,2.418927103065016e-08,0.001156679703854,-0.0623180493712425,0.0,0.0,0.0,-0.0168044175952672,60.0,24.87869644165039,0.0,-9.122305755226989e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.000108557891508,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0001143170011346,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,8.44343812786974e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0001143168628914,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0005422636168077,286.64239501953125,294.1499938964844,300.9205017089844,297.24090576171875,300.3847961425781,300.9241027832031,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567039182409,2.418927103065016e-08,0.001156679703854,-0.0623180493712425,0.0,0.0,0.0,-0.0168044175952672,60.0,24.87869644165039,0.0,-9.122305755226989e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0001088014032575,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,0.0001145734277088,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,8.46237744553946e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001145732894656,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0005434800405055,286.6264038085937,294.1499938964844,300.9195861816406,297.24005126953125,300.39569091796875,300.9217224121094,286.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592980008572,2.449265856796501e-08,0.0011592735536396,-0.0631084665656089,0.0,0.0,0.0,-0.0169548168778419,60.0,24.867036819458008,0.0,-9.163267833400825e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0001088014032575,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,0.0001145734277088,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,8.46237744553946e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001145732894656,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0005434800405055,286.6264038085937,294.1499938964844,300.9195861816406,297.24005126953125,300.39569091796875,300.9217224121094,286.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592980008572,2.449265856796501e-08,0.0011592735536396,-0.0631084665656089,0.0,0.0,0.0,-0.0169548168778419,60.0,24.867036819458008,0.0,-9.163267833400825e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0001090514124371,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0001148367009591,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,8.481822442263365e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0001148365627159,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.0005447290022857,286.6108093261719,294.1499938964844,300.91998291015625,297.2403869628906,300.4063720703125,300.9208374023437,286.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619614670053,2.4804151621538043e-08,0.0011619366705417,-0.0639198869466781,0.0,0.0,0.0,-0.0171092357486486,60.0,24.862117767333984,0.0,-9.205420070657057e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0001090514124371,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0001148367009591,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,8.481822442263365e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0001148365627159,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.0005447290022857,286.6108093261719,294.1499938964844,300.91998291015625,297.2403869628906,300.4063720703125,300.9208374023437,286.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619614670053,2.4804151621538043e-08,0.0011619366705417,-0.0639198869466781,0.0,0.0,0.0,-0.0171092357486486,60.0,24.862117767333984,0.0,-9.205420070657057e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.0001091781377908,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,0.0001149701420217,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,8.491678454447538e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,0.0001149700110545,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0005453620105981,286.6031494140625,294.1499938964844,300.9206237792969,297.2409973144531,300.4116516113281,300.9208679199219,286.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.4962039546494452e-08,0.001163286389783,-0.0643311291933059,0.0,0.0,0.0,-0.0171875059604644,60.0,24.86172676086425,0.0,-9.226823038943621e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.0001093047030735,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.0001151034157373,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,8.501522097503766e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,0.0001151032847701,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.000545994262211,286.5955505371094,294.1499938964844,300.9215393066406,297.2418212890625,300.4168701171875,300.9212341308594,286.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646597413346,2.5119723190414334e-08,0.0011646345956251,-0.0647418051958084,0.0,0.0,0.0,-0.0172656755894422,60.0,24.86245918273925,0.0,-9.248223165059245e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,0.0001095552797778,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,0.0001153672856162,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,8.521010749973357e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,0.0001153671546489,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,0.0005472460179589,286.5806884765625,294.1499938964844,300.9241027832031,297.24420166015625,300.42724609375,300.9227905273437,286.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673292610794,2.5431926786723125e-08,0.0011673037661239,-0.0655548274517059,0.0,0.0,0.0,-0.0174204465001821,60.0,24.86664581298828,0.0,-9.29066672483714e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,0.0001095552797778,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,0.0001153672856162,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,8.521010749973357e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,0.0001153671546489,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,0.0005472460179589,286.5806884765625,294.1499938964844,300.9241027832031,297.24420166015625,300.42724609375,300.9227905273437,286.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673292610794,2.5431926786723125e-08,0.0011673037661239,-0.0655548274517059,0.0,0.0,0.0,-0.0174204465001821,60.0,24.86664581298828,0.0,-9.29066672483714e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,0.0001098023276426,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0001156274374807,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,8.540225098840892e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0001156273065134,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,0.0005484801367856,286.5661315917969,294.1499938964844,300.9275207519531,297.24737548828125,300.4375,300.92529296875,286.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699611786752,2.5739726794427042e-08,0.0011699354508891,-0.066356249153614,0.0,0.0,0.0,-0.0175730343908071,60.0,24.873828887939453,0.0,-9.332605799272645e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,0.0001098023276426,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0001156274374807,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,8.540225098840892e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0001156273065134,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,0.0005484801367856,286.5661315917969,294.1499938964844,300.9275207519531,297.24737548828125,300.4375,300.92529296875,286.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699611786752,2.5739726794427042e-08,0.0011699354508891,-0.066356249153614,0.0,0.0,0.0,-0.0175730343908071,60.0,24.873828887939453,0.0,-9.332605799272645e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0001100397857953,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,0.000115877490316,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,8.558693662052974e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001158773593488,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.0005496663507074,286.55194091796875,294.1499938964844,300.93170166015625,297.2511901855469,300.4476623535156,300.9287414550781,286.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724907672032,2.6035582578742843e-08,0.0011724646901711,-0.0671264603734016,0.0,0.0,0.0,-0.0177197009325027,60.0,24.882875442504883,0.0,-9.373007259227961e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0001100397857953,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,0.000115877490316,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,8.558693662052974e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001158773593488,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.0005496663507074,286.55194091796875,294.1499938964844,300.93170166015625,297.2511901855469,300.4476623535156,300.9287414550781,286.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724907672032,2.6035582578742843e-08,0.0011724646901711,-0.0671264603734016,0.0,0.0,0.0,-0.0177197009325027,60.0,24.882875442504883,0.0,-9.373007259227961e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,0.0001102665119105,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001161162363132,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,8.576326945330948e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,0.0001161161126219,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0005507989553734,286.5380859375,294.1499938964844,300.9364013671875,297.25555419921875,300.45770263671875,300.9328918457031,286.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.6318062396057943e-08,0.0011748798424378,-0.0678617358207702,0.0,0.0,0.0,-0.017859736457467,60.0,24.89288711547852,0.0,-9.41166291568152e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,0.0001102665119105,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001161162363132,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,8.576326945330948e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,0.0001161161126219,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0005507989553734,286.5380859375,294.1499938964844,300.9364013671875,297.25555419921875,300.45770263671875,300.9328918457031,286.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.6318062396057943e-08,0.0011748798424378,-0.0678617358207702,0.0,0.0,0.0,-0.017859736457467,60.0,24.89288711547852,0.0,-9.41166291568152e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,0.000110374239739,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0001162296757684,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,8.584705938119441e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0001162295520771,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0005513370851986,286.53131103515625,294.1499938964844,300.9389343261719,297.25787353515625,300.46270751953125,300.9352111816406,286.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760534252971,2.6452276813415665e-08,0.0011760268826037,-0.0682110488414764,0.0,0.0,0.0,-0.0179262701421976,60.0,24.8979434967041,0.0,-9.430057446024877e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0001104785042116,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.0001163394699688,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,8.592814992880449e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,0.0001163393462775,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287841796875,0.0,0.0,0.0005518579855561,286.524658203125,294.1499938964844,300.9415588378906,297.2602844238281,300.4676818847656,300.9376525878906,286.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771640274673,2.6582183565437845e-08,0.0011771374847739,-0.0685491263866424,0.0,0.0,0.0,-0.0179906673729419,60.0,24.90288734436035,0.0,-9.447878568380474e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0001106766067096,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0001165480862255,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,8.608222560724244e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,0.0001165479552582,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,0.0005528476322069,286.51153564453125,294.1499938964844,300.9469909667969,297.2652893066406,300.47760009765625,300.9427490234375,286.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792748700827,2.6828999466488312e-08,0.0011792480945587,-0.0691913962364196,0.0,0.0,0.0,-0.0181130263954401,60.0,24.91202163696289,0.0,-9.48178353610274e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0001106766067096,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0001165480862255,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,8.608222560724244e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,0.0001165479552582,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,0.0005528476322069,286.51153564453125,294.1499938964844,300.9469909667969,297.2652893066406,300.47760009765625,300.9427490234375,286.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792748700827,2.6828999466488312e-08,0.0011792480945587,-0.0691913962364196,0.0,0.0,0.0,-0.0181130263954401,60.0,24.91202163696289,0.0,-9.48178353610274e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001108574069803,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001167384689324,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,8.622284076409414e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001167383452411,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0005537507822737,286.498779296875,294.1499938964844,300.9525146484375,297.2704162597656,300.4873962402344,300.9481201171875,286.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812007287517,2.7054246842794786e-08,0.001181173720397,-0.0697774663567543,0.0,0.0,0.0,-0.0182246901094913,60.0,24.91945457458496,0.0,-9.512778831322066e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001108574069803,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001167384689324,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,8.622284076409414e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001167383452411,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0005537507822737,286.498779296875,294.1499938964844,300.9525146484375,297.2704162597656,300.4873962402344,300.9481201171875,286.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812007287517,2.7054246842794786e-08,0.001181173720397,-0.0697774663567543,0.0,0.0,0.0,-0.0182246901094913,60.0,24.91945457458496,0.0,-9.512778831322066e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.000111022935016,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.000116912771773,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,8.63515815581195e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0001169126480817,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0005545776803046,286.48638916015625,294.1499938964844,300.9580383300781,297.2755126953125,300.4971618652344,300.9535827636719,286.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829640716314,2.7260467660994443e-08,0.0011829368304461,-0.0703139752149581,0.0,0.0,0.0,-0.0183269195258617,60.0,24.924983978271484,0.0,-9.54120054075247e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.000111022935016,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.000116912771773,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,8.63515815581195e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0001169126480817,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0005545776803046,286.48638916015625,294.1499938964844,300.9580383300781,297.2755126953125,300.4971618652344,300.9535827636719,286.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829640716314,2.7260467660994443e-08,0.0011829368304461,-0.0703139752149581,0.0,0.0,0.0,-0.0183269195258617,60.0,24.924983978271484,0.0,-9.54120054075247e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0001111731617129,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0001170709656435,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,8.646841888548806e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0001170708492281,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0005553282098844,286.474365234375,294.1499938964844,300.9634094238281,297.28045654296875,300.5068359375,300.9590148925781,286.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845643166452,2.7447626393950493e-08,0.0011845368426293,-0.0708008334040641,0.0,0.0,0.0,-0.0184197016060352,60.0,24.928077697753903,0.0,-9.567031611368293e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0001111731617129,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0001170709656435,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,8.646841888548806e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0001170708492281,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0005553282098844,286.474365234375,294.1499938964844,300.9634094238281,297.28045654296875,300.5068359375,300.9590148925781,286.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845643166452,2.7447626393950493e-08,0.0011845368426293,-0.0708008334040641,0.0,0.0,0.0,-0.0184197016060352,60.0,24.928077697753903,0.0,-9.567031611368293e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,0.0001112424797611,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,0.0001171439580502,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,8.652232645545155e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.000117143834359,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821533203125,0.0,0.0,0.0005556744872592,286.468505859375,294.1499938964844,300.9659729003906,297.2828063964844,300.5116271972656,300.9616394042969,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853023897856,2.7533975099913732e-08,0.0011852749157696,-0.071025438606739,0.0,0.0,0.0,-0.0184625070542097,60.0,24.928539276123047,0.0,-9.578960913358969e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,0.0001113094185711,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0001172144475276,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,8.657438593218103e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0001172143311123,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0005560088902711,286.4627685546875,294.1499938964844,300.96844482421875,297.2850952148437,300.5163879394531,300.9642028808594,286.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860152008011,2.7617367948096216e-08,0.0011859876103699,-0.0712423399090766,0.0,0.0,0.0,-0.0185038466006517,60.0,24.928455352783203,0.0,-9.590488758703941e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,0.0001114375554607,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0001173493728856,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,8.66740447236225e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0001173492564703,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0005566489999182,286.4514465332031,294.1499938964844,300.9730224609375,297.289306640625,300.52587890625,300.9691162109375,286.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.7776994926398402e-08,0.0011873528128489,-0.0716575011610984,0.0,0.0,0.0,-0.0185829810798168,60.0,24.92682456970215,0.0,-9.612573848016837e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
