time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,0.0001114375554607,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0001173493728856,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,8.66740447236225e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0001173492564703,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0005566489999182,286.4514465332031,294.1499938964844,300.9730224609375,297.289306640625,300.52587890625,300.9691162109375,286.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.7776994926398402e-08,0.0011873528128489,-0.0716575011610984,0.0,0.0,0.0,-0.0185829810798168,60.0,24.92682456970215,0.0,-9.612573848016837e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001115564809879,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0001174746066681,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,8.6766536696814e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001174744902527,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0005572431255131,286.4405212402344,294.1499938964844,300.9769592285156,297.2929382324219,300.5352783203125,300.9734802246094,286.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886472348123,2.7925144863161225e-08,0.0011886192951351,-0.0720427855849266,0.0,0.0,0.0,-0.0186564233154058,60.0,24.922306060791016,0.0,-9.633094322225588e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001115564809879,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0001174746066681,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,8.6766536696814e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001174744902527,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0005572431255131,286.4405212402344,294.1499938964844,300.9769592285156,297.2929382324219,300.5352783203125,300.9734802246094,286.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886472348123,2.7925144863161225e-08,0.0011886192951351,-0.0720427855849266,0.0,0.0,0.0,-0.0186564233154058,60.0,24.922306060791016,0.0,-9.633094322225588e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.000111669411126,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0001175935249193,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,8.685436478117481e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,0.000117593408504,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,0.0005578072741627,286.4299621582031,294.1499938964844,300.98016357421875,297.2958679199219,300.5445251464844,300.9772033691406,286.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898500379174,2.8065821666700685e-08,0.0011898219818249,-0.0724086090922355,0.0,0.0,0.0,-0.0187261626124382,60.0,24.915340423583984,0.0,-9.652600141407677e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.000111669411126,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0001175935249193,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,8.685436478117481e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,0.000117593408504,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,0.0005578072741627,286.4299621582031,294.1499938964844,300.98016357421875,297.2958679199219,300.5445251464844,300.9772033691406,286.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898500379174,2.8065821666700685e-08,0.0011898219818249,-0.0724086090922355,0.0,0.0,0.0,-0.0187261626124382,60.0,24.915340423583984,0.0,-9.652600141407677e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001117756255553,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0001177053709398,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,8.693697600392625e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.0001177052545244,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0005583379534073,286.41973876953125,294.1499938964844,300.982421875,297.2979736328125,300.5536499023437,300.9801330566406,286.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190981362015,2.8198133605883413e-08,0.0011909531895071,-0.0727526471018791,0.0,0.0,0.0,-0.0187917537987232,60.0,24.90554428100586,0.0,-9.670963407870661e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001117756255553,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0001177053709398,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,8.693697600392625e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.0001177052545244,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0005583379534073,286.41973876953125,294.1499938964844,300.982421875,297.2979736328125,300.5536499023437,300.9801330566406,286.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190981362015,2.8198133605883413e-08,0.0011909531895071,-0.0727526471018791,0.0,0.0,0.0,-0.0187917537987232,60.0,24.90554428100586,0.0,-9.670963407870661e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0001118251457228,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.000117757517728,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,8.697548764757812e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0001177574013127,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0005585853359661,286.414794921875,294.1499938964844,300.9831848144531,297.2986755371094,300.5581359863281,300.9811096191406,286.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915087234228,2.8259819373488423e-08,0.0011914804344996,-0.0729130357503891,0.0,0.0,0.0,-0.0188223328441381,60.0,24.899024963378903,0.0,-9.679531132178456e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001118732398026,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.000117808158393,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,8.701289334567264e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001178080492536,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,0.0005588256171904,286.40997314453125,294.1499938964844,300.983642578125,297.2991027832031,300.5625915527344,300.9818725585937,286.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920206015929,2.8319730560610882e-08,0.0011919923126697,-0.0730687975883483,0.0,0.0,0.0,-0.0188520308583974,60.0,24.89179420471192,0.0,-9.687855140327885e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,0.0001119658118113,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0001179056343971,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,8.708488167030737e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0001179055252578,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,0.0005592880770564,286.4004821777344,294.1499938964844,300.983642578125,297.2991027832031,300.5713806152344,300.9828491210937,286.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930068721994,2.8435035659413188e-08,0.0011929784668609,-0.0733685791492462,0.0,0.0,0.0,-0.0189091954380273,60.0,24.87561798095703,0.0,-9.703887116074841e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,0.0001119658118113,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0001179056343971,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,8.708488167030737e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0001179055252578,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,0.0005592880770564,286.4004821777344,294.1499938964844,300.983642578125,297.2991027832031,300.5713806152344,300.9828491210937,286.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930068721994,2.8435035659413188e-08,0.0011929784668609,-0.0733685791492462,0.0,0.0,0.0,-0.0189091954380273,60.0,24.87561798095703,0.0,-9.703887116074841e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001120485758292,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0001179927858174,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,8.714925206732005e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0001179926766781,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0005597015260718,286.391357421875,294.1499938964844,300.9822998046875,297.2978515625,300.5799255371094,300.9824523925781,286.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938883690163,2.8538124752230946e-08,0.0011938598472625,-0.0736365765333175,0.0,0.0,0.0,-0.0189602989703416,60.0,24.85454750061035,0.0,-9.718230842281629e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001120485758292,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0001179927858174,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,8.714925206732005e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0001179926766781,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0005597015260718,286.391357421875,294.1499938964844,300.9822998046875,297.2978515625,300.5799255371094,300.9824523925781,286.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938883690163,2.8538124752230946e-08,0.0011938598472625,-0.0736365765333175,0.0,0.0,0.0,-0.0189602989703416,60.0,24.85454750061035,0.0,-9.718230842281629e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001121225577662,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0001180706967716,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,8.720679034013301e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0001180705876322,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.0005600712029263,286.3825988769531,294.1499938964844,300.9794311523437,297.29522705078125,300.5882568359375,300.9805908203125,286.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946762679144,2.8630275039631683e-08,0.0011946476297453,-0.0738761276006698,0.0,0.0,0.0,-0.0190059803426265,60.0,24.8287353515625,0.0,-9.731061823003985e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001121225577662,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0001180706967716,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,8.720679034013301e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0001180705876322,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.0005600712029263,286.3825988769531,294.1499938964844,300.9794311523437,297.29522705078125,300.5882568359375,300.9805908203125,286.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946762679144,2.8630275039631683e-08,0.0011946476297453,-0.0738761276006698,0.0,0.0,0.0,-0.0190059803426265,60.0,24.8287353515625,0.0,-9.731061823003985e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001121870591305,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,0.0001181386105599,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,8.725695079192519e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0001181385086965,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,0.0005603934405371,286.37420654296875,294.1499938964844,300.9749450683594,297.29107666015625,300.5962829589844,300.9771423339844,286.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953630018979,2.8710603672266192e-08,0.0011953342473134,-0.0740849375724792,0.0,0.0,0.0,-0.0190458018332719,60.0,24.797637939453125,0.0,-9.742253581634941e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001121870591305,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,0.0001181386105599,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,8.725695079192519e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0001181385086965,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,0.0005603934405371,286.37420654296875,294.1499938964844,300.9749450683594,297.29107666015625,300.5962829589844,300.9771423339844,286.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953630018979,2.8710603672266192e-08,0.0011953342473134,-0.0740849375724792,0.0,0.0,0.0,-0.0190458018332719,60.0,24.797637939453125,0.0,-9.742253581634941e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0001122143730754,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0001181673796963,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,8.727819658815861e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.000118167270557,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0005605299375019,286.37017822265625,294.1499938964844,300.9720153808594,297.28839111328125,300.6001281738281,300.9745483398437,286.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956534581258,2.8744622682097546e-08,0.0011956247035413,-0.0741733685135841,0.0,0.0,0.0,-0.0190626662224531,60.0,24.77924346923828,0.0,-9.746995743853405e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001122403118642,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0001181946863653,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,8.729836554266512e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001181945845019,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.0005606595077551,286.3662414550781,294.1499938964844,300.9686279296875,297.2852478027344,300.6039428710937,300.9716186523437,286.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959295952692,2.8776922178508364e-08,0.0011959008406847,-0.0742573216557502,0.0,0.0,0.0,-0.0190786775201559,60.0,24.75983047485352,0.0,-9.751498453169917e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0001122866160585,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.0001182434425572,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,8.733437425689772e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001182433406938,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0005608908249996,286.3585205078125,294.1499938964844,300.9603576660156,297.27764892578125,300.611328125,300.9648742675781,286.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964242439717,2.8834573839731092e-08,0.0011963953729718,-0.0744071751832962,0.0,0.0,0.0,-0.0191072653979063,60.0,24.718017578125,0.0,-9.759538954767777e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0001122866160585,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.0001182434425572,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,8.733437425689772e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001182433406938,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0005608908249996,286.3585205078125,294.1499938964844,300.9603576660156,297.27764892578125,300.611328125,300.9648742675781,286.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964242439717,2.8834573839731092e-08,0.0011963953729718,-0.0744071751832962,0.0,0.0,0.0,-0.0191072653979063,60.0,24.718017578125,0.0,-9.759538954767777e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,0.0001123179245041,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.0001182764099212,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,8.735871961107478e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0001182763153337,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0005610473453998,286.35125732421875,294.1499938964844,300.95001220703125,297.2680969238281,300.61822509765625,300.9554443359375,286.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967564933001,2.8873547108787534e-08,0.0011967276223003,-0.0745084732770919,0.0,0.0,0.0,-0.0191265810281038,60.0,24.66837310791016,0.0,-9.764976027781813e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,0.0001123179245041,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.0001182764099212,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,8.735871961107478e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0001182763153337,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0005610473453998,286.35125732421875,294.1499938964844,300.95001220703125,297.2680969238281,300.61822509765625,300.9554443359375,286.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967564933001,2.8873547108787534e-08,0.0011967276223003,-0.0745084732770919,0.0,0.0,0.0,-0.0191265810281038,60.0,24.66837310791016,0.0,-9.764976027781813e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001123439506045,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0001183038111776,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,8.737896132515743e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,0.0001183037165901,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0005611773813143,286.3442687988281,294.1499938964844,300.9363098144531,297.2593994140625,300.6247253417969,300.94354248046875,286.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970340274274,2.89059300939698e-08,0.0011970051564276,-0.0745926350355148,0.0,0.0,0.0,-0.0191426388919353,60.0,24.61838722229004,0.0,-9.769494369038513e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001123439506045,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0001183038111776,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,8.737896132515743e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,0.0001183037165901,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0005611773813143,286.3442687988281,294.1499938964844,300.9363098144531,297.2593994140625,300.6247253417969,300.94354248046875,286.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970340274274,2.89059300939698e-08,0.0011970051564276,-0.0745926350355148,0.0,0.0,0.0,-0.0191426388919353,60.0,24.61838722229004,0.0,-9.769494369038513e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.000112362060463,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001183228814625,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,8.739304030314088e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.000118322786875,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.000561267894227,286.3377685546875,294.1499938964844,300.9183044433594,297.2543334960937,300.6304016113281,300.9266662597656,286.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972258798778,2.89284542986934e-08,0.0011971970088779,-0.0746511816978454,0.0,0.0,0.0,-0.0191537998616695,60.0,24.57355308532715,0.0,-9.77263852064425e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.000112362060463,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001183228814625,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,8.739304030314088e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.000118322786875,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.000561267894227,286.3377685546875,294.1499938964844,300.9183044433594,297.2543334960937,300.6304016113281,300.9266662597656,286.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972258798778,2.89284542986934e-08,0.0011971970088779,-0.0746511816978454,0.0,0.0,0.0,-0.0191537998616695,60.0,24.57355308532715,0.0,-9.77263852064425e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,0.0001123701295,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.000118331372505,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,8.73993121786043e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0001183312779176,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.000561308232136,286.3345947265625,294.1499938964844,300.90777587890625,297.2530822753906,300.6330871582031,300.9173278808594,286.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197310979478,2.8938481833051813e-08,0.0011972821084782,-0.0746772438287735,0.0,0.0,0.0,-0.0191587675362825,60.0,24.5523681640625,0.0,-9.774038289833696e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,0.0001123769689002,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.000118338582979,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,8.740463090362027e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,0.0001183384811156,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,0.0005613424582406,286.3315124511719,294.1499938964844,300.89630126953125,297.2525939941406,300.6355895996094,300.9070739746094,286.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973837390542,2.8946987029598865e-08,0.0011973548680543,-0.0746993497014045,0.0,0.0,0.0,-0.0191629845649003,60.0,24.53255844116211,0.0,-9.775225606745153e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001123881811508,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001183503845822,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,8.741334750084206e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0001183502899948,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,0.0005613985122181,286.3255310058594,294.1499938964844,300.87060546875,297.2538146972656,300.6402282714844,300.884765625,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975038796663,2.8960913667219763e-08,0.0011974750086665,-0.0747355446219444,0.0,0.0,0.0,-0.0191698931157588,60.0,24.495826721191406,0.0,-9.777169651670192e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001123881811508,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001183503845822,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,8.741334750084206e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0001183502899948,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,0.0005613985122181,286.3255310058594,294.1499938964844,300.87060546875,297.2538146972656,300.6402282714844,300.884765625,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975038796663,2.8960913667219763e-08,0.0011974750086665,-0.0747355446219444,0.0,0.0,0.0,-0.0191698931157588,60.0,24.495826721191406,0.0,-9.777169651670192e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0001123942056437,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0001183567219413,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,8.741802594158798e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,0.0001183566273539,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0005614286055788,286.3199157714844,294.1499938964844,300.8414611816406,297.2577514648437,300.6439819335937,300.8583068847656,286.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968370813231562e-08,0.0011975378729403,-0.074754923582077,0.0,0.0,0.0,-0.0191735867410898,60.0,24.466142654418945,0.0,-9.778211307320817e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0001123942056437,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0001183567219413,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,8.741802594158798e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,0.0001183566273539,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0005614286055788,286.3199157714844,294.1499938964844,300.8414611816406,297.2577514648437,300.6439819335937,300.8583068847656,286.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968370813231562e-08,0.0011975378729403,-0.074754923582077,0.0,0.0,0.0,-0.0191735867410898,60.0,24.466142654418945,0.0,-9.778211307320817e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001123984911828,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0001183612330351,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,8.742135833017528e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,0.0001183611384476,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.0005614500842057,286.3143310546875,294.1499938964844,300.8092041015625,297.2640991210937,300.6477355957031,300.8314208984375,286.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976124951615,2.897367146204033e-08,0.0011975835077464,-0.0747686997056007,0.0,0.0,0.0,-0.0191762149333953,60.0,24.43634414672852,0.0,-9.778950982308745e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001123984911828,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0001183612330351,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,8.742135833017528e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,0.0001183611384476,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.0005614500842057,286.3143310546875,294.1499938964844,300.8092041015625,297.2640991210937,300.6477355957031,300.8314208984375,286.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976124951615,2.897367146204033e-08,0.0011975835077464,-0.0747686997056007,0.0,0.0,0.0,-0.0191762149333953,60.0,24.43634414672852,0.0,-9.778950982308745e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,0.0001123980691772,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0001183607819257,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,8.742102363612503e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0001183606946142,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0005614480469375,286.3090209960937,294.1499938964844,300.77410888671875,297.27252197265625,300.6507263183594,300.79962158203125,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976077221333,2.897310125149488e-08,0.0011975787347182,-0.0747672170400619,0.0,0.0,0.0,-0.0191759336739778,60.0,24.414352416992188,0.0,-9.77887140152234e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,0.0001123980691772,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0001183607819257,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,8.742102363612503e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0001183606946142,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0005614480469375,286.3090209960937,294.1499938964844,300.77410888671875,297.27252197265625,300.6507263183594,300.79962158203125,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976077221333,2.897310125149488e-08,0.0011975787347182,-0.0747672170400619,0.0,0.0,0.0,-0.0191759336739778,60.0,24.414352416992188,0.0,-9.77887140152234e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,0.0001123967231251,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,0.0001183593631139,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,8.741997589822859e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,0.0001183592758025,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,0.0005614413530565,286.3065185546875,294.1499938964844,300.75555419921875,297.27740478515625,300.6518859863281,300.7822570800781,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971399501642736e-08,0.001197564182803,-0.0747627913951873,0.0,0.0,0.0,-0.0191750898957252,60.0,24.405941009521484,0.0,-9.77863336970586e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,0.0001123947658925,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.0001183573040179,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,8.741844794712961e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0001183572167064,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0005614315741695,286.3040466308594,294.1499938964844,300.7364501953125,297.28271484375,300.6528625488281,300.76422119140625,286.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968941023777013e-08,0.0011975431116297,-0.0747564062476158,0.0,0.0,0.0,-0.0191738698631525,60.0,24.398601531982425,0.0,-9.778290177564489e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
